time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144540,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.8894264101982117,0.4479280114173889,0.4055209457874298,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9662045240402222,0.564209520816803,0.5353391170501709,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.8409073352813721,0.3782524764537811,0.2662633061408996,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.7894192337989807,0.3101005852222442,0.2967904806137085,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.6988990306854248,0.2122636884450912,0.970831334590912,284.82421875,284.95001220703125,300.4540405273437,288.3649597167969,298.250732421875,297.2946472167969,284.8168029785156,1.0,0.610877275466919,0.3742775022983551,0.3742775022983551,1.0,1.0,-3.3009724617004395,0.9285968542099,2.372375726699829,-0.0719274282455444,0.9024026989936828,0.9024026989936828,0.0,155.13641357421875,163.0,46945.90234375,0.0,2924.1875,1.0,280.1008605957031,283.1806640625,291.4760131835937,294.5641784667969,293.1499938964844,293.1499938964844,280.04998779296875,36008.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665212392807007,3.665236711502075,8.963788786786608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6424.5810546875,0.0,1550.2247314453125,1895.4371337890625,0.0,4300.0,0.9086357951164246,1.0,0.0,3.0,1.0,0.0
12144600,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8847774267196655,0.4465152323246002,0.4043584764003753,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.9622496962547302,0.5642724633216858,0.5355293154716492,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.8382571935653687,0.3790532052516937,0.2669057846069336,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.7861229181289673,0.3100294172763824,0.2968589961528778,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.6957195401191711,0.212025836110115,0.9704431891441344,284.77374267578125,284.95001220703125,300.45416259765625,288.3291320800781,298.2436218261719,297.28466796875,284.7721862792969,1.0,0.6120842695236206,0.3739193677902221,0.3739193677902221,1.0,1.0,-3.300099849700928,0.9272379875183104,2.372861862182617,-0.0728375539183616,0.9006797671318054,0.9006797671318054,0.0,157.57395935058594,166.0,47008.92578125,0.0,2936.06005859375,1.0,280.0581359863281,283.1295166015625,291.4416198730469,294.48193359375,293.1499938964844,293.1499938964844,279.75,36115.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662123441696167,3.662147521972656,8.94868605882948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6741.81396484375,0.0,1547.5643310546875,1895.4371337890625,0.0,4300.0,0.9080483317375184,1.0,0.0,3.0,1.0,0.0
12144660,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.631591796875,0.8805052638053894,0.4450489282608032,0.4032183885574341,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307373046875,0.958547592163086,0.56424480676651,0.5356871485710144,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322937011719,0.8358975648880005,0.3797976970672607,0.2675386369228363,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.7830873727798462,0.3098839819431305,0.2968761920928955,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363525390625,0.6927303075790405,0.211710974574089,0.969730794429779,284.6312255859375,284.95001220703125,300.4540405273437,288.2932434082031,298.23651123046875,297.2747802734375,284.623779296875,1.0,0.6131289005279541,0.3737244009971618,0.3737244009971618,1.0,1.0,-3.298699378967285,0.9261583089828492,2.3725409507751465,-0.0733247771859169,0.8971663117408752,0.8971663117408752,0.0,159.83433532714844,166.0,47920.6171875,0.0,2945.796630859375,1.0,279.801025390625,282.9515686035156,291.455810546875,294.5997009277344,293.1499938964844,293.1499938964844,279.75,36262.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6567580699920654,3.656782150268554,8.922482948037214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6536.51611328125,0.0,1542.666748046875,1895.4371337890625,0.0,4300.0,0.9069138765335084,1.0,0.0,3.0,1.0,0.0
12144720,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58087158203125,0.8761025667190552,0.4434850811958313,0.4019005596637726,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5806884765625,0.9546058177947998,0.5640859007835388,0.5356448292732239,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810241699219,0.8334176540374756,0.3804552257061004,0.2680658996105194,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.58123779296875,0.7799181342124939,0.3096394836902618,0.2967590093612671,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5818176269531,0.6895794868469238,0.2113004177808761,0.9684621095657348,284.580810546875,284.95001220703125,300.4537048339844,288.2573547363281,298.2288818359375,297.26422119140625,284.5792541503906,1.0,0.6139775514602661,0.3735294342041015,0.3735294342041015,1.0,1.0,-3.2957303524017334,0.9245926141738892,2.371137857437134,-0.0738303512334823,0.8941571712493896,0.8941571712493896,0.0,162.11801147460938,169.0,47939.36328125,0.0,2952.2978515625,1.0,279.7582092285156,282.9018249511719,291.4266052246094,294.5234680175781,293.1499938964844,293.1499938964844,280.04998779296875,36385.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64850640296936,3.6485304832458496,8.882260544851306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6086.4931640625,0.0,1534.3917236328125,1895.4371337890625,0.0,4300.0,0.9051867127418518,1.0,0.0,3.0,1.0,0.0
12144780,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8725811839103699,0.4425972104072571,0.4008261561393738,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991577148437,0.951493501663208,0.5644776225090027,0.5357785820960999,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.8316395878791809,0.3815643489360809,0.2687054872512817,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968078613281,0.7774319648742676,0.3097008466720581,0.2967177331447601,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.6870265007019043,0.2110960930585861,0.967334508895874,284.69873046875,284.95001220703125,300.453125,288.2215270996094,298.2252197265625,297.2592163085937,284.7052001953125,1.0,0.6147674322128296,0.3733344972133636,0.3733344972133636,1.0,1.0,-3.2937533855438232,0.923359513282776,2.370393991470337,-0.0743977651000022,0.8936089873313904,0.8936089873313904,0.0,164.0068359375,169.0,46884.73046875,0.0,2958.6982421875,1.0,280.0012512207031,283.0613708496094,291.3204040527344,294.2701110839844,293.1499938964844,293.1499938964844,280.04998779296875,36354.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641484022140503,3.641507863998413,8.848101629155281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6222.017578125,0.0,1526.358642578125,1895.4371337890625,0.0,4300.0,0.9036515355110168,1.0,0.0,3.0,1.0,0.0
12144840,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.8707471489906311,0.4422992467880249,0.4004024267196655,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.9501491189002992,0.565414309501648,0.5364983081817627,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.8312454223632812,0.3831159770488739,0.2696932256221771,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7763227820396423,0.3101091384887695,0.2970114350318908,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.6857548952102661,0.2111653536558151,0.96732896566391,284.7401123046875,284.95001220703125,300.4523010253906,288.185791015625,298.22540283203125,297.2598876953125,284.7412109375,1.0,0.6157239079475403,0.3731395304203033,0.3731395304203033,1.0,1.0,-3.2958405017852783,0.9234673976898192,2.372373104095459,-0.074860118329525,0.8926631212234497,0.8926631212234497,0.0,165.19686889648438,172.0,46705.15625,0.0,2969.87451171875,1.0,280.0421142578125,283.1091613769531,291.26434326171875,294.2358703613281,293.1499938964844,293.1499938964844,280.3500061035156,36311.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636171102523804,3.636195182800293,8.822302106636926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5898.296875,0.0,1520.16064453125,1895.4371337890625,0.0,4300.0,0.9024096727371216,1.0,0.0,3.0,1.0,0.0
12144900,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8695858120918274,0.4423227310180664,0.4002561271190643,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9495453834533693,0.5666772127151489,0.5375111699104309,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.831427276134491,0.3849383592605591,0.2708588242530823,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7758110761642456,0.3107458055019378,0.29750657081604,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6850758790969849,0.2114309817552566,0.9681307077407836,284.8775634765625,284.95001220703125,300.4512634277344,288.1502685546875,298.2275695800781,297.2635192871094,284.8853454589844,1.0,0.6168504357337952,0.372944563627243,0.372944563627243,1.0,1.0,-3.300276756286621,0.924347758293152,2.37592887878418,-0.0752399191260337,0.8935133814811707,0.8935133814811707,0.0,166.1370849609375,172.0,45723.27734375,0.0,2984.708740234375,1.0,280.2983703613281,283.2877502441406,291.17108154296875,294.0244140625,293.1499938964844,293.1499938964844,280.3500061035156,36212.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632355213165283,3.632379055023194,8.803794457890035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6055.4443359375,0.0,1515.206298828125,1895.4371337890625,0.0,4300.0,0.9015279412269592,1.0,0.0,3.0,1.0,0.0
12144960,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8691956996917725,0.4426190853118896,0.4004697203636169,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.949790358543396,0.5682290196418762,0.5388944745063782,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8322682976722717,0.3870042860507965,0.2722493708133697,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.7759760618209839,0.3115984797477722,0.2982508242130279,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.685070276260376,0.2118927240371704,0.9699220657348632,284.928955078125,284.95001220703125,300.45001220703125,288.11492919921875,298.2315673828125,297.2699584960937,284.9305419921875,1.0,0.6182171702384949,0.3728003203868866,0.3728003203868866,1.0,1.0,-3.307645082473755,0.926332712173462,2.381312370300293,-0.075394332408905,0.8939317464828491,0.8939317464828491,0.0,166.80674743652344,175.0,45669.9921875,0.0,3004.385498046875,1.0,280.3415832519531,283.34423828125,291.129638671875,294.0203857421875,293.1499938964844,293.1499938964844,280.6499938964844,36123.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630877733230591,3.630901575088501,8.796633892416139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5758.3740234375,0.0,1512.9188232421875,1895.4371337890625,0.0,4300.0,0.9011064767837524,1.0,0.0,3.0,1.0,0.0
12145020,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8688457012176514,0.4430622160434723,0.4007560312747955,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.9500876069068908,0.5699416995048523,0.5403865575790405,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8331637382507324,0.3892166316509247,0.2737151384353637,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7762215733528137,0.3125819265842438,0.2991016805171966,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.6851877570152283,0.2124808132648468,0.9722504019737244,285.0765380859375,284.95001220703125,300.448486328125,288.0799255371094,298.2362365722656,297.2774658203125,285.0843505859375,1.0,0.6197662353515625,0.3726560771465301,0.3726560771465301,1.0,1.0,-3.316216230392456,0.9287202954292296,2.387495994567871,-0.0754988342523574,0.8962118029594421,0.8962118029594421,0.0,167.5311737060547,175.0,44875.40625,0.0,3027.06298828125,1.0,280.59820556640625,283.5321960449219,291.053466796875,293.83624267578125,293.1499938964844,293.1499938964844,280.6499938964844,35988.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996110737323761,1.0,0.0,0.0,3.631484031677246,3.631507873535156,8.799572697171243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5929.35693359375,0.0,1512.5767822265625,1895.4371337890625,0.0,4267.1142578125,0.9011854529380798,1.0,0.0,3.0,1.0,0.0
12145080,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.8689063787460327,0.4436683654785156,0.4012905955314636,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.9508217573165894,0.5718269944190979,0.5421319603919983,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.8344128131866455,0.391586035490036,0.2753428518772125,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.776831328868866,0.3137058019638061,0.3001317083835602,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.6856838464736938,0.2132041752338409,0.9753239750862122,285.1289978027344,284.95001220703125,300.4467468261719,288.04522705078125,298.24188232421875,297.2864685058594,285.130615234375,1.0,0.6215428709983826,0.3725118339061737,0.3725118339061737,1.0,1.0,-3.326909303665161,0.93180251121521,2.395106792449951,-0.0755492374300956,0.8979747891426086,0.8979747891426086,0.0,168.1590576171875,178.0,44866.984375,0.0,3053.933349609375,1.0,280.6416015625,283.5883483886719,291.03240966796875,293.8594665527344,293.1499938964844,293.1499938964844,280.95001220703125,35876.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995208978652954,1.0,0.0,0.0,3.6347861289978014,3.634809970855713,8.815583214527578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5647.87939453125,0.0,1515.39013671875,1895.4371337890625,0.0,4259.45947265625,0.9018121957778932,1.0,0.0,3.0,1.0,0.0
12145140,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760314941406,0.8687624335289001,0.4443411231040954,0.4018149971961975,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769775390625,0.9513244032859802,0.5737845301628113,0.5438922047615051,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.8355025053024292,0.3940350711345672,0.2769942283630371,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.7772998809814453,0.3148980736732483,0.3012067377567291,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.6860872507095337,0.2139996737241745,0.9786956906318665,285.2764587402344,284.95001220703125,300.4447937011719,288.0109558105469,298.2475280761719,297.2955322265625,285.2841796875,1.0,0.6234692335128784,0.3723675906658172,0.3723675906658172,1.0,1.0,-3.338098287582397,0.9350433349609376,2.403055191040039,-0.075584277510643,0.9015873074531556,0.9015873074531556,0.0,168.95530700683594,178.0,44107.11328125,0.0,3083.008544921875,1.0,280.8983764648437,283.7750244140625,290.9703063964844,293.6952514648437,293.1499938964844,293.1499938964844,280.95001220703125,35728.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897273778915404,1.0,0.0,0.0,3.640340566635132,3.640364646911621,8.842546321830014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5821.04736328125,0.0,1520.4215087890625,1895.4371337890625,0.0,4212.6875,0.9029862880706788,1.0,0.0,3.0,1.0,0.0
12145200,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.8688885569572449,0.4451285004615783,0.4025338590145111,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.9520978331565856,0.5758571624755859,0.5458411574363708,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.836821973323822,0.3965972065925598,0.2787721455097198,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.7779995203018188,0.3161865174770355,0.302414208650589,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271179199219,0.6867331266403198,0.2148887813091278,0.9826131463050842,285.3280944824219,284.95001220703125,300.4425964355469,287.9771728515625,298.253662109375,297.3055114746094,285.3296813964844,1.0,0.625583827495575,0.3722233474254608,0.3722233474254608,1.0,1.0,-3.350874662399292,0.9388008713722228,2.412073850631714,-0.075586512684822,0.904670000076294,0.904670000076294,0.0,169.7119598388672,181.0,44131.06640625,0.0,3115.548095703125,1.0,280.9416809082031,283.8292541503906,290.9588317871094,293.7328491210937,293.1499938964844,293.1499938964844,280.6499938964844,35610.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887475967407228,1.0,0.0,0.0,3.6486496925354,3.648673534393311,8.882958582034917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6240.62646484375,0.0,1528.751220703125,1895.4371337890625,0.0,4204.28466796875,0.9047292470932008,1.0,0.0,3.0,1.0,0.0
12145260,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.868259608745575,0.445214569568634,0.4030081629753113,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.9520422220230104,0.5773184895515442,0.5475794672966003,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.8375121355056763,0.3986895382404327,0.2804414331912994,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.7780923843383789,0.3171401023864746,0.3035323917865753,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.6868446469306946,0.2155527025461197,0.9863497018814088,285.203369140625,284.95001220703125,300.4401550292969,287.9438781738281,298.2551574707031,297.3091125488281,285.1967163085937,1.0,0.6277434229850769,0.3718613386154175,0.3718613386154175,1.0,1.0,-3.362545967102051,0.9415722489356996,2.420973777770996,-0.0761482492089271,0.9051660895347596,0.9051660895347596,0.0,170.87686157226562,181.0,45091.1640625,0.0,3148.182861328125,1.0,280.69854736328125,283.6644592285156,291.0037841796875,293.93389892578125,293.1499938964844,293.1499938964844,280.6499938964844,35646.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988468885421752,1.0,0.0,0.0,3.6555991172790527,3.655622959136963,8.91682816472894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6086.81689453125,0.0,1536.7587890625,1895.4371337890625,0.0,4290.2724609375,0.9062551856040956,1.0,0.0,3.0,1.0,0.0
12145320,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588439941406,0.8659858703613281,0.4446731805801391,0.4027992486953735,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.9501792192459106,0.5781725645065308,0.5486696362495422,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.8368065357208252,0.4003205299377441,0.2817461490631103,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.7768083214759827,0.3177111148834228,0.3042834103107452,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.6856741309165955,0.2159171551465988,0.9888622760772704,285.1587829589844,284.95001220703125,300.4375,287.91119384765625,298.2522277832031,297.306396484375,285.1576232910156,1.0,0.6297058463096619,0.3714993298053741,0.3714993298053741,1.0,1.0,-3.36982536315918,0.9428553581237792,2.4269702434539795,-0.0768701210618019,0.906071126461029,0.906071126461029,0.0,172.787841796875,184.0,45258.609375,0.0,3175.45458984375,1.0,280.65777587890625,283.6157531738281,290.9862670898437,293.8939819335937,293.1499938964844,293.1499938964844,280.3500061035156,35693.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660787582397461,3.66081166267395,8.942158729041694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6402.14208984375,0.0,1542.9031982421875,1895.4371337890625,0.0,4300.0,0.9074733853340148,1.0,0.0,3.0,1.0,0.0
12145380,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8630900979042053,0.4437818229198456,0.4022906124591827,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9475628733634948,0.5786464810371399,0.5494207739830017,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8355421423912048,0.4016702175140381,0.2828692197799682,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7749417424201965,0.3180220127105713,0.3048066198825836,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6839218139648438,0.2160603255033493,0.990472376346588,285.0133361816406,284.95001220703125,300.4346008300781,287.879150390625,298.2470703125,297.3005676269531,285.0059509277344,1.0,0.6314663290977478,0.3711373209953308,0.3711373209953308,1.0,1.0,-3.374497175216675,0.9432821273803712,2.431215047836304,-0.0776908621191978,0.9050780534744264,0.9050780534744264,0.0,174.9680633544922,184.0,46164.65625,0.0,3198.510498046875,1.0,280.40087890625,283.4309387207031,291.0162048339844,294.03472900390625,293.1499938964844,293.1499938964844,280.3500061035156,35795.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664419412612915,3.664443492889404,8.959910360317735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6212.78564453125,0.0,1547.73681640625,1895.4371337890625,0.0,4300.0,0.908317506313324,1.0,0.0,3.0,1.0,0.0
12145440,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8595099449157715,0.4426162540912628,0.4014024436473846,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9440973997116088,0.578798234462738,0.5497536659240723,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8336597084999084,0.4027833342552185,0.2837608456611633,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7724391222000122,0.3180966377258301,0.3050523698329925,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.6815276145935059,0.2159894704818725,0.9909859299659728,284.96246337890625,284.95001220703125,300.4314880371094,287.8478088378906,298.239990234375,297.2919921875,284.96099853515625,1.0,0.632951021194458,0.3707753121852875,0.3707753121852875,1.0,1.0,-3.3759567737579346,0.9426571130752563,2.4332995414733887,-0.0786129385232925,0.9046083092689514,0.9046083092689514,0.0,177.4335174560547,187.0,46258.734375,0.0,3216.01171875,1.0,280.3581237792969,283.37762451171875,290.9974670410156,293.974853515625,293.1499938964844,293.1499938964844,280.04998779296875,35883.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665781974792481,3.6658060550689697,8.966574114310788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6527.0703125,0.0,1549.9195556640625,1895.4371337890625,0.0,4300.0,0.9087120294570924,1.0,0.0,3.0,1.0,0.0
12145500,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8560222387313843,0.4413185119628906,0.4004519283771515,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.9406403303146362,0.5787681937217712,0.549957811832428,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.831815242767334,0.4037680327892303,0.2845902740955353,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.7699430584907532,0.3180307447910309,0.3051803112030029,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.6790845394134521,0.215782880783081,0.9909095168113708,284.8139038085937,284.95001220703125,300.4281311035156,287.8172302246094,298.2323303222656,297.2826843261719,284.8063659667969,1.0,0.6342291235923767,0.3704133033752441,0.3704133033752441,1.0,1.0,-3.376132011413574,0.941612720489502,2.4345192909240723,-0.0795903727412223,0.9022532105445862,0.9022532105445862,0.0,179.82029724121094,187.0,47100.70703125,0.0,3230.167724609375,1.0,280.1008605957031,283.1914367675781,291.02301025390625,294.10528564453125,293.1499938964844,293.1499938964844,280.04998779296875,36016.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665107488632202,3.6651315689086914,8.963274922280107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6325.8251953125,0.0,1550.1634521484375,1895.4371337890625,0.0,4300.0,0.9086150527000428,1.0,0.0,3.0,1.0,0.0
12145560,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.8522878289222717,0.4398736655712127,0.3992656767368316,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.9368184208869934,0.5785432457923889,0.5498857498168945,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.829723060131073,0.4046140611171722,0.2852673232555389,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.7671924829483032,0.3178167343139648,0.3051188588142395,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.6763578653335571,0.2154341787099838,0.990044116973877,284.76177978515625,284.95001220703125,300.4245300292969,287.7875061035156,298.2237548828125,297.2720947265625,284.76025390625,1.0,0.6352592706680298,0.3701473772525787,0.3701473772525787,1.0,1.0,-3.374112129211426,0.9401243329048156,2.433987855911255,-0.080360472202301,0.9004328846931458,0.9004328846931458,0.0,182.28488159179688,190.0,47141.8125,0.0,3239.7978515625,1.0,280.0580139160156,283.1383361816406,291.0009155273437,294.0372619628906,293.1499938964844,293.1499938964844,279.75,36127.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661754846572876,3.661778926849365,8.946884122451593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6641.70947265625,0.0,1547.24169921875,1895.4371337890625,0.0,4300.0,0.9079733490943908,1.0,0.0,3.0,1.0,0.0
12145620,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136474609375,0.8488538265228271,0.4383713603019714,0.3980990052223205,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61260986328125,0.933276116847992,0.5782186388969421,0.5497757792472839,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6139831542969,0.8278545141220093,0.4053952097892761,0.2859334647655487,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7646477818489075,0.3175257444381714,0.305004745721817,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183166503906,0.6737819314002991,0.2150069922208786,0.9888498783111572,284.6131286621094,284.95001220703125,300.42071533203125,287.7586364746094,298.2152099609375,297.2616577148437,284.6055908203125,1.0,0.6361243724822998,0.3698814511299133,0.3698814511299133,1.0,1.0,-3.371543884277344,0.9384770393371582,2.433066844940185,-0.0811417326331138,0.8967381119728088,0.8967381119728088,0.0,184.56187438964844,190.0,47935.03125,0.0,3247.09326171875,1.0,279.8009948730469,282.95361328125,291.0238647460937,294.1615600585937,293.1499938964844,293.1499938964844,279.75,36281.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656022071838379,3.656046152114868,8.918892149267776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6432.1337890625,0.0,1541.9847412109375,1895.4371337890625,0.0,4300.0,0.9067596793174744,1.0,0.0,3.0,1.0,0.0
12145680,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.8452944755554199,0.4367726445198059,0.3967495560646057,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625305175781,0.9295341968536376,0.5777558088302612,0.5494508147239685,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627746582031,0.8258457779884338,0.4060833752155304,0.2864822149276733,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5630187988281,0.7619723081588745,0.3171346485614776,0.3047504425048828,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.6710534691810608,0.2144839912652969,0.9870839715003968,284.5626220703125,284.95001220703125,300.4166564941406,287.7307434082031,298.2061767578125,297.2506103515625,284.5611572265625,1.0,0.6367887854576111,0.3696155250072479,0.3696155250072479,1.0,1.0,-3.3673365116119385,0.9362961053848268,2.4310402870178223,-0.0819687694311142,0.8936057686805725,0.8936057686805725,0.0,186.8632202148437,178.0,47949.515625,0.0,3250.802001953125,1.0,279.7582092285156,282.9034729003906,291.0001220703125,294.0892639160156,293.1499938964844,293.1499938964844,280.04998779296875,36408.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64730715751648,3.6473312377929688,8.876422725734301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5985.84814453125,0.0,1533.2266845703125,1895.4371337890625,0.0,4300.0,0.904933750629425,1.0,0.0,3.0,1.0,0.0
12145740,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68603515625,0.8451323509216309,0.435878723859787,0.3955583572387695,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.930249810218811,0.5778874754905701,0.5492153167724609,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.8270004987716675,0.4072741568088531,0.2870825231075287,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7623554468154907,0.3170784115791321,0.304481029510498,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.671124279499054,0.2141874134540558,0.9850090146064758,284.6864929199219,284.95001220703125,300.4123840332031,287.7038269042969,298.2014465332031,297.2455749511719,284.6930847167969,1.0,0.6355713605880737,0.3693495690822601,0.3693495690822601,1.0,1.0,-3.363099813461304,0.934110462665558,2.42898941040039,-0.0828686133027076,0.8930330872535706,0.8930330872535706,0.0,186.103271484375,178.0,46999.6875,0.0,3236.863525390625,1.0,280.0011901855469,283.0694885253906,290.8985290527344,293.8433532714844,293.1499938964844,293.1499938964844,280.04998779296875,36373.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639903545379639,3.639927387237549,8.840422651701374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6127.10791015625,0.0,1524.7550048828125,1895.4371337890625,0.0,4300.0,0.9033139944076538,1.0,0.0,3.0,1.0,0.0
12145800,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.8478931784629822,0.4356130361557007,0.394998162984848,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298889160156,0.9346892237663268,0.5786182880401611,0.5495625734329224,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.8308427333831787,0.408956378698349,0.2880304157733917,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294921875,0.765340268611908,0.3174082338809967,0.304526150226593,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.6736129522323608,0.2141965478658676,0.9839162826538086,284.7298278808594,284.95001220703125,300.4078674316406,287.677978515625,298.20086669921875,297.2466125488281,284.7308959960937,1.0,0.63390052318573,0.3690836429595947,0.3690836429595947,1.0,1.0,-3.362685203552246,0.933173418045044,2.429511785507202,-0.0837161764502525,0.8920395970344543,0.8920395970344543,0.0,183.18426513671875,166.0,46847.2734375,0.0,3219.184326171875,1.0,280.0420837402344,283.119873046875,290.8502197265625,293.8193054199219,293.1499938964844,293.1499938964844,280.3500061035156,36328.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6342949867248535,3.634318828582764,8.813200338408933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5809.4365234375,0.0,1518.217041015625,1895.4371337890625,0.0,4300.0,0.9020029306411744,1.0,0.0,3.0,1.0,0.0
12145860,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8523781895637512,0.4356986880302429,0.3947075307369232,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9412785768508912,0.5797145366668701,0.5502029061317444,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8362976312637329,0.4109411239624023,0.2891501486301422,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7699359059333801,0.3179977834224701,0.304765522480011,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6776195764541626,0.2144306302070617,0.9835833311080932,284.87322998046875,284.95001220703125,300.40313720703125,287.6532897949219,298.20245361328125,297.2508239746094,284.8805847167969,1.0,0.6319137811660767,0.3689658045768738,0.3689658045768738,1.0,1.0,-3.364531278610229,0.9333907961845398,2.431140422821045,-0.0840773582458496,0.8929222822189331,0.8929222822189331,0.0,179.09835815429688,166.0,45963.16796875,0.0,3199.8876953125,1.0,280.2983093261719,283.3051452636719,290.7652587890625,293.62042236328125,293.1499938964844,293.1499938964844,280.3500061035156,36223.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630275011062622,3.630298852920532,8.793713845989259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5973.685546875,0.0,1512.999755859375,1895.4371337890625,0.0,4300.0,0.9010735750198364,1.0,0.0,3.0,1.0,0.0
12145920,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8586540818214417,0.4360650181770324,0.3947728872299194,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9498573541641236,0.5811183452606201,0.5512220859527588,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8434328436851501,0.4131821095943451,0.2904976010322571,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.7761836051940918,0.3188227117061615,0.3052557110786438,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.6831759810447693,0.2148813307285308,0.9842365980148317,284.9227294921875,284.95001220703125,300.3981628417969,287.6297607421875,298.2059020996094,297.2579345703125,284.9241027832031,1.0,0.6298172473907471,0.3688479363918304,0.3688479363918304,1.0,1.0,-3.3693199157714844,0.9345942735671996,2.434725522994995,-0.0843358188867569,0.8932793736457825,0.8932793736457825,0.0,174.06246948242188,154.0,45878.76171875,0.0,3181.710205078125,1.0,280.3416442871094,283.360107421875,290.7339172363281,293.62701416015625,293.1499938964844,293.1499938964844,280.6499938964844,36135.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628600835800171,3.628624677658081,8.785605132288765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5677.822265625,0.0,1510.4962158203125,1895.4371337890625,0.0,4300.0,0.9006058573722839,1.0,0.0,3.0,1.0,0.0
12145980,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.866012454032898,0.4365723729133606,0.3948917090892792,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9593062400817872,0.5826821327209473,0.5523335933685303,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.851660430431366,0.4155685007572174,0.2919043004512787,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7834637761116028,0.3197856843471527,0.3058429360389709,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.6896959543228149,0.215469554066658,0.985399842262268,285.0682067871094,284.95001220703125,300.3929443359375,287.60748291015625,298.21002197265625,297.2660522460937,285.0756530761719,1.0,0.6276418566703796,0.3687300682067871,0.3687300682067871,1.0,1.0,-3.3751957416534424,0.9361497759819032,2.4390459060668945,-0.0845599621534347,0.8954836130142212,0.8954836130142212,0.0,168.60723876953125,154.0,45050.97265625,0.0,3163.497802734375,1.0,280.59814453125,283.54595947265625,290.6612243652344,293.44921875,293.1499938964844,293.1499938964844,280.6499938964844,36000.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628976583480835,3.629000425338745,8.7874246901265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5844.74755859375,0.0,1509.9071044921875,1895.4371337890625,0.0,4300.0,0.9006331562995911,1.0,0.0,3.0,1.0,0.0
12146040,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8748694062232971,0.4372406601905823,0.39524045586586,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.9697089791297911,0.5844205021858215,0.5536872744560242,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.8613908290863037,0.4181127250194549,0.2934664785861969,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.792074978351593,0.3208960890769958,0.3066034317016601,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.6974298357963562,0.2162027508020401,0.98729145526886,285.1186218261719,284.95001220703125,300.38751220703125,287.5865173339844,298.215087890625,297.275634765625,285.1200866699219,1.0,0.6255041360855103,0.3686122000217438,0.3686122000217438,1.0,1.0,-3.3831160068511963,0.9383686780929564,2.4447474479675293,-0.0847396403551101,0.897156834602356,0.897156834602356,0.0,162.70016479492188,142.0,45014.44140625,0.0,3147.1884765625,1.0,280.6415710449219,283.6004333496094,290.638916015625,293.4701843261719,293.1499938964844,293.1499938964844,280.95001220703125,35890.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6320064067840576,3.632030248641968,8.802103934613115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5561.7587890625,0.0,1512.428955078125,1895.4371337890625,0.0,4300.0,0.9012001156806946,1.0,0.0,3.0,1.0,0.0
12146100,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.8846472501754761,0.4379916489124298,0.3955739736557007,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729797363281,0.9801283478736876,0.5862447023391724,0.5550472736358643,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8721507787704468,0.4207485914230346,0.2950431406497955,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698669433594,0.8014923930168152,0.3220883905887604,0.3074051439762115,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.266357421875,0.705878734588623,0.2170219421386718,0.989476442337036,285.2723693847656,284.95001220703125,300.3818359375,287.5669250488281,298.2201843261719,297.2853698730469,285.28082275390625,1.0,0.6233783960342407,0.3684943318367004,0.3684943318367004,1.0,1.0,-3.3914918899536133,0.9407328963279724,2.450758934020996,-0.0849068164825439,0.9007893204689026,0.9007893204689026,0.0,156.697998046875,142.0,44291.19921875,0.0,3131.260986328125,1.0,280.8982849121094,283.7881774902344,290.57293701171875,293.3039855957031,293.1499938964844,293.1499938964844,280.95001220703125,35740.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6373140811920166,3.637337923049927,8.827848887449363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5732.60205078125,0.0,1517.1640625,1895.4371337890625,0.0,4300.0,0.9023209810256958,1.0,0.0,3.0,1.0,0.0
12146160,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8960537314414978,0.4389238655567169,0.396133154630661,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329772949219,0.9908530712127686,0.5882475972175598,0.5566292405128479,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326721191406,0.8846110105514526,0.4235494434833526,0.2967681884765625,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33233642578125,0.8120822906494141,0.3234193921089172,0.3083594441413879,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.7152639627456665,0.2179694175720214,0.9922781586647034,285.3328552246094,284.95001220703125,300.3759155273437,287.5487365722656,298.2261657714844,297.2965393066406,285.3346862792969,1.0,0.62135910987854,0.3681968748569488,0.3681968748569488,1.0,1.0,-3.4016919136047363,0.9431744813919068,2.45851731300354,-0.0855592340230941,0.9039981365203856,0.9039981365203856,0.0,150.4130401611328,130.0,44358.91015625,0.0,3117.694580078125,1.0,280.94158935546875,283.8460388183594,290.5580444335937,293.3393859863281,293.1499938964844,293.1499938964844,280.6499938964844,35610.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6457040309906006,3.645727872848511,8.868620966495655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6153.8837890625,0.0,1525.4849853515625,1895.4371337890625,0.0,4300.0,0.9040727615356444,1.0,0.0,3.0,1.0,0.0
12146220,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.9072609543800354,0.439108669757843,0.3964744210243225,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.9990000128746032,0.58958899974823,0.5568726658821106,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18975830078125,0.8969447612762451,0.4258080124855041,0.2983891665935516,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.8218771815299988,0.3243871331214905,0.3092457056045532,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.7238579392433167,0.2186797261238098,0.995012104511261,285.1890869140625,284.95001220703125,300.3697814941406,287.5320739746094,298.2269287109375,297.30078125,285.1820678710937,1.0,0.6192492842674255,0.3678993880748749,0.3678993880748749,1.0,1.0,-3.4094953536987305,0.9447832703590392,2.464712142944336,-0.0860190764069557,0.9042109847068788,0.9042109847068788,0.0,144.68955993652344,130.0,45162.0625,0.0,3101.921875,1.0,280.6986083984375,283.6722717285156,290.62506103515625,293.5460205078125,293.1499938964844,293.1499938964844,280.6499938964844,35658.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65245509147644,3.6524791717529297,8.901496926227992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5996.74560546875,0.0,1533.3443603515625,1895.4371337890625,0.0,4300.0,0.905553698539734,1.0,0.0,3.0,1.0,0.0
12146280,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.9133513569831848,0.4385806024074554,0.3961325585842132,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.9990000128746032,0.5908576846122742,0.547333300113678,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.9041024446487428,0.427506685256958,0.2996302843093872,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.8271851539611816,0.324901819229126,0.3097859919071197,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.7284952998161316,0.2190356254577636,0.9967093467712402,285.13555908203125,284.95001220703125,300.3634338378906,287.51690673828125,298.2243347167969,297.3001708984375,285.133544921875,1.0,0.6161741018295288,0.3676019310951233,0.3676019310951233,1.0,1.0,-3.401211738586426,0.9411798119544984,2.460031747817993,-0.0869401097297668,0.9048756957054138,0.9048756957054138,0.0,141.30641174316406,118.0,45186.01953125,0.0,3063.52490234375,1.0,280.6578063964844,283.6152038574219,290.63653564453125,293.5267028808594,293.1499938964844,293.1499938964844,280.3500061035156,35715.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657160520553589,3.657184600830078,8.924447456593043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6307.05322265625,0.0,1539.01611328125,1895.4371337890625,0.0,4300.0,0.9066731929779052,1.0,0.0,3.0,1.0,0.0
12146340,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9195054173469543,0.4376832842826843,0.395440012216568,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,0.5926353931427002,0.5368617177009583,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9115757942199708,0.4288944005966186,0.3006463944911957,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.83238685131073,0.3251366913318634,0.3100504577159881,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7329838275909424,0.2191602736711502,0.9973211884498596,284.9786682128906,284.95001220703125,300.3568420410156,287.5033874511719,298.2221984863281,297.3000183105469,284.9703369140625,1.0,0.6124898791313171,0.3673044443130493,0.3673044443130493,1.0,1.0,-3.38864541053772,0.936194121837616,2.452451467514038,-0.0880310758948326,0.9035373330116272,0.9035373330116272,0.0,137.82310485839844,118.0,45931.80078125,0.0,3015.67431640625,1.0,280.4009704589844,283.42071533203125,290.68475341796875,293.6807861328125,293.1499938964844,293.1499938964844,280.3500061035156,35830.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660069465637207,3.660093545913696,8.938650353229605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6112.17138671875,0.0,1543.1314697265625,1895.4371337890625,0.0,4300.0,0.9073635339736938,1.0,0.0,3.0,1.0,0.0
