time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146400,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9258396029472352,0.4365027844905853,0.3943399786949157,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.594767153263092,0.5259866118431091,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9195806980133056,0.4300303161144256,0.3013980388641357,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8376860618591309,0.3251248002052307,0.3100042939186096,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7375027537345886,0.2190723866224289,0.9967305660247804,284.9157409667969,284.95001220703125,300.3500061035156,287.49151611328125,298.2201843261719,297.3000183105469,284.9132385253906,1.0,0.6082561612129211,0.3670069575309753,0.3670069575309753,1.0,1.0,-3.372826099395752,0.930158793926239,2.442667245864868,-0.0892464071512222,0.90263569355011,0.90263569355011,0.0,134.167236328125,106.0,45860.37109375,0.0,2959.880615234375,1.0,280.358154296875,283.3573608398437,290.67901611328125,293.62725830078125,293.1499938964844,293.1499938964844,280.04998779296875,35933.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660410642623901,3.660434722900391,8.940317002270604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6413.01708984375,0.0,1544.2802734375,1895.4371337890625,0.0,4300.0,0.9075396060943604,1.0,0.0,3.0,1.0,0.0
12146460,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.93293035030365,0.4351747930049896,0.3931594491004944,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.9990000128746032,0.5972764492034912,0.5142360329627991,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.928508996963501,0.4310328066349029,0.3020803332328796,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.8435224890708923,0.3249578475952148,0.309823989868164,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601623535156,0.7424418330192566,0.2188523411750793,0.9955350160598756,284.7545166015625,284.95001220703125,300.343017578125,287.4820251464844,298.2193298339844,297.3018493652344,284.7458190917969,1.0,0.6035465002059937,0.3668979704380035,0.3668979704380035,1.0,1.0,-3.354650020599365,0.9238957166671752,2.4307544231414795,-0.0899981334805488,0.8997588157653809,0.8997588157653809,0.0,130.25155639648438,106.0,46522.35546875,0.0,2898.0087890625,1.0,280.1010131835937,283.1608581542969,290.7159423828125,293.75958251953125,293.1499938964844,293.1499938964844,280.04998779296875,36083.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658381223678589,3.658405303955078,8.930406352192222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6203.515625,0.0,1543.1409912109375,1895.4371337890625,0.0,4300.0,0.9071508049964904,1.0,0.0,3.0,1.0,0.0
12146520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.9403151273727416,0.4336903989315033,0.3917246460914612,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68951416015625,0.9990000128746032,0.6000820398330688,0.5019890069961548,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68975830078125,0.9378507137298584,0.4318928718566894,0.3025969266891479,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902160644531,0.8497017621994019,0.3246321082115173,0.3094320297241211,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.7476422786712646,0.2184986770153045,0.9935343265533448,284.6895751953125,284.95001220703125,300.3360290527344,287.4756164550781,298.21929931640625,297.3047790527344,284.6869201660156,1.0,0.5983822345733643,0.3667890131473541,0.3667890131473541,1.0,1.0,-3.333892345428467,0.9168289303779602,2.417063474655152,-0.0907835587859153,0.8973280787467957,0.8973280787467957,0.0,126.18814086914062,109.0,46383.421875,0.0,2830.44140625,1.0,280.05816650390625,283.0973815917969,290.70391845703125,293.6918029785156,293.1499938964844,293.1499938964844,280.3500061035156,36214.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653289794921875,3.653313875198364,8.905566346584237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5763.1884765625,0.0,1538.4344482421875,1895.4371337890625,0.0,4300.0,0.9061341285705566,1.0,0.0,3.0,1.0,0.0
12146580,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9454509615898132,0.4328848123550415,0.390560895204544,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.9990000128746032,0.603641927242279,0.4933576583862304,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9448649883270264,0.4332655072212219,0.3032692372798919,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8542303442955017,0.3246224224567413,0.3091484010219574,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.751401424407959,0.218363344669342,0.9918828010559082,284.80487060546875,284.95001220703125,300.3289489746094,287.47216796875,298.2247619628906,297.315185546875,284.8110656738281,1.0,0.5950667262077332,0.3666800260543823,0.3666800260543823,1.0,1.0,-3.3191118240356445,0.911713480949402,2.407398223876953,-0.091690108180046,0.8974541425704956,0.8974541425704956,0.0,123.35665893554688,109.0,45373.33203125,0.0,2783.18212890625,1.0,280.3013916015625,283.2560119628906,290.61248779296875,293.4505920410156,293.1499938964844,293.1499938964844,280.3500061035156,36186.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649347543716431,3.64937162399292,8.886356681614416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5895.41943359375,0.0,1533.8372802734375,1895.4371337890625,0.0,4300.0,0.9052918553352356,1.0,0.0,3.0,1.0,0.0
12146640,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9504480361938475,0.4326863884925842,0.3901063203811645,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9990000128746032,0.6076772809028625,0.4858472943305969,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9515462517738342,0.4351264536380768,0.3043726086616516,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.8586312532424927,0.3249764740467071,0.3092658817768097,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.7550793886184692,0.2185158133506775,0.9916539192199708,284.8428955078125,284.95001220703125,300.32183837890625,287.4715881347656,298.2338562011719,297.3310546875,284.8435974121094,1.0,0.5925981998443604,0.3665710389614105,0.3665710389614105,1.0,1.0,-3.309797763824463,0.9083669781684875,2.401430606842041,-0.0923486575484275,0.8971608281135559,0.8971608281135559,0.0,121.05660247802734,129.0,45173.41796875,0.0,2750.687255859375,1.0,280.3421936035156,283.30010986328125,290.5770263671875,293.4345092773437,293.1499938964844,293.1499938964844,280.6499938964844,36145.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647119283676148,3.6471433639526367,8.87550811512483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5587.56787109375,0.0,1531.05615234375,1895.4371337890625,0.0,4300.0,0.904740273952484,1.0,0.0,3.0,1.0,0.0
12146700,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9508673548698424,0.432847261428833,0.3900259137153625,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9990000128746032,0.6117421984672546,0.4851643443107605,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9535796642303468,0.43730229139328,0.305732250213623,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8594093322753906,0.3255921900272369,0.3096832036972046,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7556849122047424,0.2188962996006012,0.9927052855491638,284.9874267578125,284.95001220703125,300.314697265625,287.4737243652344,298.2439270019531,297.3481140136719,284.995361328125,1.0,0.5933981537818909,0.3664620518684387,0.3664620518684387,1.0,1.0,-3.3125200271606445,0.9089423418045044,2.4035778045654297,-0.0929441452026367,0.8988078832626343,0.8988078832626343,0.0,120.9571762084961,129.0,44339.62109375,0.0,2755.83837890625,1.0,280.59869384765625,283.48541259765625,290.5068664550781,293.2490234375,293.1499938964844,293.1499938964844,280.6499938964844,36044.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6464180946350098,3.64644193649292,8.872095236256428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5751.953125,0.0,1529.5172119140625,1895.4371337890625,0.0,4300.0,0.9045558571815492,1.0,0.0,3.0,1.0,0.0
12146760,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9484577775001526,0.4333129227161407,0.3903984725475311,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9990000128746032,0.6153324246406555,0.488977313041687,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9527527093887328,0.439753919839859,0.3073993325233459,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8578945398330688,0.3264510333538055,0.3104453980922699,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7543730735778809,0.2194908708333969,0.9951686263084412,285.04656982421875,284.95001220703125,300.3074951171875,287.478515625,298.25250244140625,297.3633728027344,285.0489807128906,1.0,0.5960912108421326,0.3665595650672912,0.3665595650672912,1.0,1.0,-3.324620246887207,0.913132905960083,2.411487340927124,-0.0925790071487426,0.9000818729400635,0.9000818729400635,0.0,122.36732482910156,149.0,44387.921875,0.0,2789.20947265625,1.0,280.6418151855469,283.5453186035156,290.4953918457031,293.2779235839844,293.1499938964844,293.1499938964844,280.95001220703125,35950.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648190498352051,3.64821457862854,8.880722930371121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5478.69091796875,0.0,1530.7838134765625,1895.4371337890625,0.0,4300.0,0.9048585295677184,1.0,0.0,3.0,1.0,0.0
12146820,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286682128906,0.943401038646698,0.4340168833732605,0.3909278810024261,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296142578125,0.9990000128746032,0.6182931065559387,0.4966716170310974,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.9493361711502076,0.4424259662628174,0.309192955493927,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268371582031,0.8543721437454224,0.3274965584278106,0.3113839030265808,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.751375138759613,0.2202417850494384,0.9984373450279236,285.2293701171875,284.95001220703125,300.3002624511719,287.48583984375,298.2586364746094,297.3751220703125,285.2393493652344,1.0,0.6004056930541992,0.3666570782661438,0.3666570782661438,1.0,1.0,-3.3435912132263184,0.9195900559425354,2.424001216888428,-0.0919852778315544,0.9037268757820128,0.9037268757820128,0.0,125.05877685546876,149.0,43917.64453125,0.0,2844.72021484375,1.0,280.89874267578125,283.7504577636719,290.4539794921875,293.138427734375,293.1499938964844,293.1499938964844,280.95001220703125,35789.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952415227890016,1.0,0.0,0.0,3.6525628566741934,3.652586698532105,8.902022159418266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5672.8935546875,0.0,1534.447998046875,1895.4371337890625,0.0,4259.73583984375,0.905770778656006,1.0,0.0,3.0,1.0,0.0
12146880,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026428222656,0.936712682247162,0.4349555969238281,0.3918308913707733,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30291748046875,0.9990000128746032,0.6206285953521729,0.5071691274642944,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.9442739486694336,0.4453149139881134,0.3112421929836273,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.8496828675270081,0.3287356495857239,0.3126035928726196,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011169433594,0.7474061846733093,0.2211519628763198,1.002791166305542,285.3028259277344,284.95001220703125,300.29296875,287.4955749511719,298.2626037597656,297.3839416503906,285.3057861328125,1.0,0.6061264872550964,0.3667545914649963,0.3667545914649963,1.0,1.0,-3.368969678878784,0.928119421005249,2.440850257873535,-0.0912263169884681,0.9068653583526612,0.9068653583526612,0.0,128.77389526367188,169.0,44131.48046875,0.0,2920.558349609375,1.0,280.9418029785156,283.8185119628906,290.4772644042969,293.21807861328125,293.1499938964844,293.1499938964844,280.6499938964844,35654.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937466979026794,1.0,0.0,0.0,3.660163164138794,3.660187005996704,8.939107374317246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6114.49072265625,0.0,1541.9150390625,1895.4371337890625,0.0,4247.02197265625,0.9073423147201538,1.0,0.0,3.0,1.0,0.0
12146940,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.9276354908943176,0.4351585507392883,0.3925455510616302,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.171630859375,0.9990000128746032,0.6215254068374634,0.5209960341453552,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.9368683695793152,0.4476421475410461,0.3132008612155914,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737060546875,0.8434357047080994,0.3296279609203338,0.3137951791286468,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.7421095967292786,0.2218242883682251,1.007184386253357,285.171875,284.95001220703125,300.2856140136719,287.50762939453125,298.25811767578125,297.38092041015625,285.16558837890625,1.0,0.6129674315452576,0.3668521344661712,0.3668521344661712,1.0,1.0,-3.3984408378601074,0.9379626512527466,2.4604783058166504,-0.0903115570545196,0.907093584537506,0.907093584537506,0.0,133.630859375,169.0,45110.12109375,0.0,3013.115966796875,1.0,280.69830322265625,283.65631103515625,290.5672302246094,293.4659118652344,293.1499938964844,293.1499938964844,280.6499938964844,35692.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6663317680358887,3.666355848312378,8.969263944891281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5976.5322265625,0.0,1549.100341796875,1895.4371337890625,0.0,4300.0,0.9086880087852478,1.0,0.0,3.0,1.0,0.0
12147000,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.915736198425293,0.4347030818462372,0.3925401270389557,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.9990000128746032,0.6208049654960632,0.5386556386947632,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.9265629053115844,0.4494359195232391,0.3147264420986175,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.8353078365325928,0.3301147222518921,0.3146008551120758,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7351513504981995,0.2221664190292358,1.010269284248352,285.1395263671875,284.95001220703125,300.2782287597656,287.5219116210937,298.24530029296875,297.3658142089844,285.1399230957031,1.0,0.6205974221229553,0.3669496476650238,0.3669496476650238,1.0,1.0,-3.429226875305176,0.948218822479248,2.481008052825928,-0.0893445760011673,0.9079834818840028,0.9079834818840028,0.0,139.7493133544922,187.0,45472.45703125,0.0,3117.53271484375,1.0,280.6576843261719,283.6194763183594,290.6038818359375,293.4841003417969,293.1499938964844,293.1499938964844,280.3500061035156,35732.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6707704067230233,3.670794725418091,8.990995183921768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6319.228515625,0.0,1554.38916015625,1895.4371337890625,0.0,4300.0,0.909739911556244,1.0,0.0,3.0,1.0,0.0
12147060,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9036483764648438,0.4339306652545929,0.392256885766983,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6186696290969849,0.5581079125404358,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9154438376426696,0.450947642326355,0.3160696923732757,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8266233205795288,0.330352634191513,0.31519415974617,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7276331186294556,0.2222734242677688,1.0124356746673584,285.0106506347656,284.95001220703125,300.27081298828125,287.5382995605469,298.2268371582031,297.34283447265625,285.0053405761719,1.0,0.6285351514816284,0.3663189709186554,0.3663189709186554,1.0,1.0,-3.4602839946746826,0.956438422203064,2.503845453262329,-0.0904556587338447,0.907126009464264,0.907126009464264,0.0,146.59078979492188,187.0,46613.9296875,0.0,3228.63037109375,1.0,280.400634765625,283.4494323730469,290.6851501464844,293.6888427734375,293.1499938964844,293.1499938964844,280.3500061035156,35820.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674015045166016,3.674039363861084,9.006895993479702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6162.0439453125,0.0,1558.69677734375,1895.4371337890625,0.0,4300.0,0.9104894399642944,1.0,0.0,3.0,1.0,0.0
12147120,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8917391896247864,0.4329451620578766,0.3916482031345367,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.6152546405792236,0.5791711807250977,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9042348265647888,0.4522542655467987,0.3171925842761993,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8173861503601074,0.3303855955600738,0.3155385851860046,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7195252180099487,0.2221695631742477,1.0135270357131958,284.9849548339844,284.95001220703125,300.2633361816406,287.5566711425781,298.204345703125,297.3139038085937,284.9855651855469,1.0,0.6367419958114624,0.3656883239746094,0.3656883239746094,1.0,1.0,-3.4909801483154297,0.9643543362617492,2.526625871658325,-0.0917671173810958,0.9070568680763244,0.9070568680763244,0.0,154.12998962402344,205.0,47004.91015625,0.0,3344.937255859375,1.0,280.35809326171875,283.415283203125,290.7180480957031,293.6971740722656,293.1499938964844,293.1499938964844,280.04998779296875,35881.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675556182861328,3.6755802631378174,9.014453326017248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6516.07080078125,0.0,1560.8936767578125,1895.4371337890625,0.0,4300.0,0.9109076857566832,1.0,0.0,3.0,1.0,0.0
12147180,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8711763024330139,0.4317838549613952,0.3912424743175506,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.9837093353271484,0.6114487051963806,0.5815889835357666,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8847203850746155,0.4533781111240387,0.3184540867805481,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7996974587440491,0.3302325904369354,0.3160306215286255,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.7037486433982849,0.2218674570322036,1.0151710510253906,284.85235595703125,284.95001220703125,300.2557983398437,287.5769348144531,298.1812438964844,297.2862854003906,284.8477478027344,1.0,0.6434497237205505,0.3650576770305633,0.3650576770305633,1.0,1.0,-3.4934778213500977,0.9629331231117249,2.5305445194244385,-0.0884763672947883,0.9051284193992616,0.9051284193992616,0.0,167.47848510742188,205.0,47982.04296875,0.0,3435.072509765625,1.0,280.1005859375,283.2395324707031,290.7974548339844,293.89605712890625,293.1499938964844,293.1499938964844,280.04998779296875,35989.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675572872161865,3.6755971908569336,9.014536317408784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6342.01318359375,0.0,1561.7266845703125,1895.4371337890625,0.0,4300.0,0.9109445214271544,1.0,0.0,3.0,1.0,0.0
12147240,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.8558010458946228,0.4303688406944275,0.3904507756233215,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.9667008519172668,0.608769416809082,0.5789548754692078,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.8702630996704102,0.4542650878429413,0.3194378316402435,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.785781741142273,0.3298591077327728,0.3161886930465698,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.6909947395324707,0.2213577628135681,1.0153217315673828,284.8045349121094,284.95001220703125,300.24822998046875,287.5989990234375,298.1659851074219,297.2663269042969,284.8033447265625,1.0,0.6498119235038757,0.3644270002841949,0.3644270002841949,1.0,1.0,-3.4953579902648926,0.9617785811424256,2.5335793495178223,-0.094820849597454,0.9036367535591124,0.9036367535591124,0.0,178.4786376953125,223.0,48033.2421875,0.0,3500.529541015625,1.0,280.0580749511719,283.1864624023437,290.8256530761719,293.8851928710937,293.1499938964844,293.1499938964844,279.75,36086.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673098564147949,3.67312264442444,9.002402521218755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6675.50927734375,0.0,1559.6683349609375,1895.4371337890625,0.0,4300.0,0.910487174987793,1.0,0.0,3.0,1.0,0.0
12147300,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617431640625,0.8421370983123779,0.4288591146469116,0.389635294675827,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605834960937,0.9495241045951844,0.6067560315132141,0.5772877335548401,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615295410156,0.85735684633255,0.4550532400608063,0.3203905820846557,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.7731208205223083,0.3293911516666412,0.3162793219089508,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.679237961769104,0.2207657992839813,1.0151162147521973,284.6610717773437,284.95001220703125,300.2406311035156,287.6227111816406,298.1532287597656,297.2513427734375,284.6542663574219,1.0,0.6553943157196045,0.3637963533401489,0.3637963533401489,1.0,1.0,-3.493119239807129,0.9590875506401062,2.534031629562378,-0.0968105122447013,0.9003099203109741,0.9003099203109741,0.0,189.8673248291016,223.0,48883.03515625,0.0,3563.09716796875,1.0,279.8007202148437,283.0037841796875,290.8963623046875,294.0622253417969,293.1499938964844,293.1499938964844,279.75,36226.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668446779251098,3.668470859527588,8.979615131465835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6480.04052734375,0.0,1555.4942626953125,1895.4371337890625,0.0,4300.0,0.9095061421394348,1.0,0.0,3.0,1.0,0.0
12147360,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.8303562998771667,0.4272376596927643,0.388596773147583,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158447265625,0.93352073431015,0.6049871444702148,0.5759040117263794,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.615966796875,0.8463761210441589,0.4557284116744995,0.3211844563484192,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162109375,0.7621836066246033,0.3288097381591797,0.3161916434764862,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166381835937,0.6689669489860535,0.2200815826654434,1.0142347812652588,284.61590576171875,284.95001220703125,300.23297119140625,287.64801025390625,298.1416320800781,297.2380065917969,284.6148681640625,1.0,0.6605592370033264,0.3633804023265838,0.3633804023265838,1.0,1.0,-3.489609718322754,0.956619381904602,2.5329902172088623,-0.0981918647885322,0.8975862264633179,0.8975862264633179,0.0,200.80810546875,211.0,48932.2890625,0.0,3619.814453125,1.0,279.7581481933594,282.9551696777344,290.9186706542969,294.0398864746094,293.1499938964844,293.1499938964844,280.04998779296875,36340.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66109299659729,3.6611170768737793,8.943650300352601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6041.75341796875,0.0,1548.1007080078125,1895.4371337890625,0.0,4300.0,0.9079725742340088,1.0,0.0,3.0,1.0,0.0
12147420,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442626953125,0.8251153826713562,0.4263053238391876,0.3875860273838043,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.9263870120048524,0.6040900945663452,0.5747931599617004,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.842244029045105,0.4569573104381561,0.3219510018825531,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.7575622797012329,0.3285729885101318,0.315964788198471,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.6644394993782043,0.2196331322193145,1.0124930143356323,284.74493408203125,284.95001220703125,300.2252502441406,287.6747741699219,298.13507080078125,297.23175048828125,284.7514953613281,1.0,0.6619083285331726,0.3629644811153412,0.3629644811153412,1.0,1.0,-3.485149621963501,0.9538941979408264,2.53125548362732,-0.0995902121067047,0.8974605202674866,0.8974605202674866,0.0,205.5780639648437,211.0,48013.60546875,0.0,3637.367919921875,1.0,280.0015563964844,283.1230163574219,290.8623046875,293.84246826171875,293.1499938964844,293.1499938964844,280.04998779296875,36296.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65523362159729,3.6552579402923584,8.915046123547654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6199.92138671875,0.0,1541.21728515625,1895.4371337890625,0.0,4300.0,0.9066882133483888,1.0,0.0,3.0,1.0,0.0
12147480,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.823967695236206,0.4259941279888153,0.3871307373046875,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.924966275691986,0.6039891242980957,0.5744252800941467,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.8422750234603882,0.4587120413780212,0.3230525851249695,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.7567742466926575,0.328738808631897,0.3160004019737243,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.6634493470191956,0.2195039540529251,1.0114721059799194,284.79119873046875,284.95001220703125,300.2174987792969,287.702880859375,298.13299560546875,297.2319641113281,284.79248046875,1.0,0.6621151566505432,0.3625485301017761,0.3625485301017761,1.0,1.0,-3.484194278717041,0.9522932171821594,2.5319011211395264,-0.1009935215115547,0.8969043493270874,0.8969043493270874,0.0,206.47329711914065,199.0,47888.953125,0.0,3640.38427734375,1.0,280.0422668457031,283.17364501953125,290.8591613769531,293.8662414550781,293.1499938964844,293.1499938964844,280.3500061035156,36244.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651237726211548,3.651261806488037,8.895564747035678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5889.33203125,0.0,1536.37548828125,1895.4371337890625,0.0,4300.0,0.9057334065437316,1.0,0.0,3.0,1.0,0.0
12147540,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8250784873962402,0.4260417819023132,0.3869073987007141,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9267563223838806,0.6043864488601685,0.5744564533233643,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8446249961853027,0.4607917666435241,0.3243059515953064,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7581467032432556,0.3291818797588348,0.3162013292312622,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.6644856333732605,0.2196151614189148,1.011068344116211,284.9376220703125,284.95001220703125,300.2096862792969,287.7322082519531,298.13336181640625,297.2356262207031,284.9447937011719,1.0,0.6614778637886047,0.3621326088905334,0.3621326088905334,1.0,1.0,-3.485339403152466,0.9513617157936096,2.533977746963501,-0.1023477464914321,0.8982493877410889,0.8982493877410889,0.0,205.12176513671875,199.0,47014.0,0.0,3635.149169921875,1.0,280.2987976074219,283.3589782714844,290.81915283203125,293.71392822265625,293.1499938964844,293.1499938964844,280.3500061035156,36134.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6489412784576416,3.648965120315552,8.884377962203871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6069.8115234375,0.0,1532.994873046875,1895.4371337890625,0.0,4300.0,0.9051838517189026,1.0,0.0,3.0,1.0,0.0
12147600,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8281261324882507,0.4263733625411987,0.3870130479335785,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9312597513198853,0.6051819324493408,0.574944257736206,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8489948511123657,0.4631394445896148,0.3257831335067749,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7613884806632996,0.3298742473125458,0.316639095544815,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6672859787940979,0.2199561595916748,1.011573314666748,284.9893798828125,284.95001220703125,300.20184326171875,287.7627258300781,298.1357421875,297.2423400878906,284.9909362792969,1.0,0.6603556275367737,0.3617166578769684,0.3617166578769684,1.0,1.0,-3.489370584487915,0.9513484835624696,2.53802227973938,-0.1036484763026237,0.8990728855133057,0.8990728855133057,0.0,202.037841796875,187.0,46955.37890625,0.0,3626.62158203125,1.0,280.341796875,283.4136657714844,290.832763671875,293.7675170898437,293.1499938964844,293.1499938964844,280.6499938964844,36042.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64900803565979,3.6490318775177,8.884703106559755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5780.15966796875,0.0,1532.381103515625,1895.4371337890625,0.0,4300.0,0.9051044583320618,1.0,0.0,3.0,1.0,0.0
12147660,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8322604894638062,0.4268574118614197,0.3871608376502991,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.9373133182525636,0.6061998009681702,0.5755693912506104,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.8545874357223511,0.4656451046466827,0.3273042440414428,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.7657689452171326,0.3307185769081116,0.3171631693840027,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.6711743474006653,0.220448225736618,1.012539982795715,285.1378173828125,284.95001220703125,300.1939697265625,287.79425048828125,298.13897705078125,297.250244140625,285.1451110839844,1.0,0.6588835716247559,0.3615439236164093,0.3615439236164093,1.0,1.0,-3.4944372177124023,0.9523747563362122,2.542062282562256,-0.1042104214429855,0.9017738103866576,0.9017738103866576,0.0,197.9835662841797,187.0,46136.1875,0.0,3614.7958984375,1.0,280.5987243652344,283.5995483398437,290.8050537109375,293.63592529296875,293.1499938964844,293.1499938964844,280.6499938964844,35905.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651184320449829,3.6512084007263184,8.895304404177296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5964.36962890625,0.0,1533.777099609375,1895.4371337890625,0.0,4300.0,0.9055325984954834,1.0,0.0,3.0,1.0,0.0
12147720,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8376619219779968,0.427506148815155,0.387527585029602,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905212402344,0.944966435432434,0.6074377298355103,0.5764753818511963,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.8615919351577759,0.4683162868022918,0.3289833664894104,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19000244140625,0.7714239358901978,0.3317208588123321,0.3178580105304718,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893615722656,0.6762642860412598,0.2210957556962967,1.0142178535461426,285.1904296875,284.95001220703125,300.1860046386719,287.8266906738281,298.14324951171875,297.2597045898437,285.1920471191406,1.0,0.6572577953338623,0.3613711595535278,0.3613711595535278,1.0,1.0,-3.5015642642974854,0.9541038274765016,2.5474603176116943,-0.1046901270747184,0.903946578502655,0.903946578502655,0.0,193.07470703125,175.0,46126.16015625,0.0,3602.838134765625,1.0,280.6417541503906,283.6536865234375,290.8282470703125,293.7042541503906,293.1499938964844,293.1499938964844,280.3500061035156,35794.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999807357788086,1.0,0.0,0.0,3.6559898853302,3.6560139656066895,8.918735261431721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6405.6796875,0.0,1538.3050537109375,1895.4371337890625,0.0,4298.3759765625,0.906498908996582,1.0,0.0,3.0,1.0,0.0
12147780,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8433459401130676,0.4275244772434234,0.3876820504665375,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9528090357780457,0.608092188835144,0.5772120356559753,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8690140247344971,0.4704757332801819,0.3305399119853973,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7774562239646912,0.3324188590049743,0.3184847235679626,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.6817215085029602,0.2215623557567596,1.0158456563949585,285.06903076171875,284.95001220703125,300.17803955078125,287.8599853515625,298.1434936523437,297.263671875,285.0630187988281,1.0,0.6554346680641174,0.3611983954906463,0.3611983954906463,1.0,1.0,-3.5078718662261963,0.9555649161338806,2.552306890487671,-0.1050847321748733,0.9035764336586,0.9035764336586,0.0,188.02655029296875,175.0,47082.28125,0.0,3587.98095703125,1.0,280.3984375,283.4907531738281,290.9319152832031,293.95074462890625,293.1499938964844,293.1499938964844,280.3500061035156,35835.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6593947410583496,3.659418821334839,8.935355140238244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6260.6650390625,0.0,1542.4095458984375,1895.4371337890625,0.0,4300.0,0.9072351455688475,1.0,0.0,3.0,1.0,0.0
12147840,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8483373522758484,0.4269822537899017,0.3872063755989074,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9595884680747986,0.6081361770629883,0.5772910714149475,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8758355975151062,0.4721617996692657,0.3316927254199981,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7829269170761108,0.3327619731426239,0.3187544643878937,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6866525411605835,0.2217721045017242,1.0163700580596924,285.029296875,284.95001220703125,300.1700134277344,287.8939819335937,298.1399230957031,297.2620849609375,285.0284729003906,1.0,0.6532388925552368,0.3610256612300873,0.3610256612300873,1.0,1.0,-3.5099689960479736,0.9556853771209716,2.554283618927002,-0.1055413484573364,0.9036675095558168,0.9036675095558168,0.0,183.35177612304688,163.0,47236.29296875,0.0,3565.0654296875,1.0,280.3577575683594,283.4441223144531,290.9842224121094,293.9778137207031,293.1499938964844,293.1499938964844,280.04998779296875,35881.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6610801219940186,3.661104202270508,8.943587772591854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6605.021484375,0.0,1544.6417236328125,1895.4371337890625,0.0,4300.0,0.9076694250106812,1.0,0.0,3.0,1.0,0.0
12147900,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8533550500869751,0.4261323511600494,0.3864632248878479,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9660961627960204,0.6077965497970581,0.5770217180252075,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.882746696472168,0.4735721051692962,0.3326646983623504,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7884079813957214,0.3328700959682464,0.3188125491142273,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6915516257286072,0.2217978686094284,1.016122341156006,284.8890075683594,284.95001220703125,300.16192626953125,287.9286193847656,298.1345520019531,297.2579345703125,284.88232421875,1.0,0.6507234573364258,0.3608528971672058,0.3608528971672058,1.0,1.0,-3.509686231613159,0.9550504088401794,2.554635763168335,-0.1060611978173255,0.901893675327301,0.901893675327301,0.0,178.66444396972656,163.0,48146.421875,0.0,3536.284912109375,1.0,280.1009216308594,283.2623291015625,291.0744934082031,294.1830749511719,293.1499938964844,293.1499938964844,280.04998779296875,35983.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661221742630005,3.661245822906494,8.944278988565202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6424.7314453125,0.0,1545.565185546875,1895.4371337890625,0.0,4300.0,0.9077319502830504,1.0,0.0,3.0,1.0,0.0
12147960,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8581816554069519,0.4250463545322418,0.3853751420974731,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.972087562084198,0.607133686542511,0.5763199925422668,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8895063400268555,0.4747615158557892,0.3333976566791534,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7936887741088867,0.3327668607234955,0.3186072409152984,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.6962180137634277,0.2216439396142959,1.0148998498916626,284.84375,284.95001220703125,300.15380859375,287.9637451171875,298.1277160644531,297.25164794921875,284.8426513671875,1.0,0.6478493213653564,0.3605442941188812,0.3605442941188812,1.0,1.0,-3.50639009475708,0.9530589580535888,2.553331136703491,-0.1070425435900688,0.9006900787353516,0.9006900787353516,0.0,174.06997680664062,151.0,48234.984375,0.0,3500.80712890625,1.0,280.0580444335937,283.21148681640625,291.1128234863281,294.1826477050781,293.1499938964844,293.1499938964844,279.75,36067.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659160852432251,3.65918493270874,8.934212587519141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6764.87109375,0.0,1543.8929443359375,1895.4371337890625,0.0,4300.0,0.9073591828346252,1.0,0.0,3.0,1.0,0.0
12148020,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.8635393977165222,0.4238506257534027,0.3842387795448303,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.9782694578170776,0.6062972545623779,0.5754902362823486,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016296386719,0.8968247771263123,0.4758353233337402,0.3340834677219391,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.7993885278701782,0.3325445353984833,0.3183014690876007,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060852050781,0.7012087106704712,0.2213819026947021,1.0131988525390625,284.7012939453125,284.95001220703125,300.1456298828125,287.9992980957031,298.1205444335937,297.244873046875,284.6944885253906,1.0,0.6447153091430664,0.3602356910705566,0.3602356910705566,1.0,1.0,-3.5020220279693604,0.9507017135620116,2.5513203144073486,-0.1080858632922172,0.8976426124572754,0.8976426124572754,0.0,169.2527313232422,151.0,49084.3515625,0.0,3461.495361328125,1.0,279.8010559082031,283.02911376953125,291.19287109375,294.3700561523437,293.1499938964844,293.1499938964844,279.75,36198.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655096292495728,3.655120372772217,8.914375371205097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6571.2763671875,0.0,1540.3365478515625,1895.4371337890625,0.0,4300.0,0.906502604484558,1.0,0.0,3.0,1.0,0.0
12148080,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65606689453125,0.8690196871757507,0.4225333034992218,0.3828897774219513,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559143066406,0.9841971397399902,0.6052787899971008,0.5743857622146606,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.656005859375,0.904288113117218,0.4767852127552032,0.334613561630249,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562194824219,0.80515056848526,0.3321951925754547,0.3178203403949737,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566162109375,0.7062046527862549,0.2210026830434799,1.0108054876327517,284.6559753417969,284.95001220703125,300.1374206542969,288.03515625,298.11279296875,297.2372741699219,284.6550598144531,1.0,0.6412941217422485,0.3599271178245544,0.3599271178245544,1.0,1.0,-3.4956350326538086,0.9477055072784424,2.547929525375366,-0.1091655269265174,0.8951840400695801,0.8951840400695801,0.0,164.42469787597656,139.0,49139.75390625,0.0,3417.41064453125,1.0,279.7581787109375,282.9797058105469,291.2245483398437,294.3573913574219,293.1499938964844,293.1499938964844,280.04998779296875,36306.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648427724838257,3.648451805114746,8.881877988642373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6132.89013671875,0.0,1533.7088623046875,1895.4371337890625,0.0,4300.0,0.90511816740036,1.0,0.0,3.0,1.0,0.0
12148140,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8758919835090637,0.4218765497207641,0.3817638754844665,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9908891320228576,0.6048679947853088,0.5734565258026123,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.9137009978294371,0.4782956540584564,0.3352799117565155,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.8118941783905029,0.3321784734725952,0.3174109756946563,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.7120991945266724,0.2208389639854431,1.0085076093673706,284.7839050292969,284.95001220703125,300.129150390625,288.0712280273437,298.10894775390625,297.2350769042969,284.7904357910156,1.0,0.6377557516098022,0.3596185147762298,0.3596185147762298,1.0,1.0,-3.49017596244812,0.9450104236602784,2.545165538787842,-0.1103328838944435,0.8953054547309875,0.8953054547309875,0.0,159.09811401367188,139.0,48208.921875,0.0,3372.7138671875,1.0,280.001220703125,283.14569091796875,291.1780090332031,294.1694641113281,293.1499938964844,293.1499938964844,280.04998779296875,36255.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643356561660767,3.643380641937256,8.857203965817462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6293.611328125,0.0,1527.6986083984375,1895.4371337890625,0.0,4300.0,0.9040064811706544,1.0,0.0,3.0,1.0,0.0
12148200,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.8854014873504639,0.4217998683452606,0.3812730014324188,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.9988909959793092,0.6050752401351929,0.5729727745056152,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.9265679717063904,0.48031747341156,0.336369127035141,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8204272389411926,0.3325379490852356,0.3173659145832062,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.7195139527320862,0.2209622263908386,1.0073821544647217,284.8309326171875,284.95001220703125,300.1208190917969,288.107421875,298.1087341308594,297.2381591796875,284.832275390625,1.0,0.6343507170677185,0.3593099117279053,0.3593099117279053,1.0,1.0,-3.488770008087158,0.9435993432998656,2.545170545578003,-0.1113852262496948,0.8950223922729492,0.8950223922729492,0.0,152.99417114257812,127.0,48093.2265625,0.0,3333.0556640625,1.0,280.0420837402344,283.1964111328125,291.18328857421875,294.2025146484375,293.1499938964844,293.1499938964844,280.3500061035156,36198.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640261650085449,3.6402857303619385,8.842162628752703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5984.68408203125,0.0,1523.840576171875,1895.4371337890625,0.0,4300.0,0.9032484292984008,1.0,0.0,3.0,1.0,0.0
