time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148260,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8923267722129822,0.4219915866851806,0.3811274170875549,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9990000128746032,0.6062105298042297,0.5625330805778503,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9363741278648376,0.4825925230979919,0.3377089202404022,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8265603184700012,0.3331013917922973,0.3176153004169464,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7247540950775146,0.2212494164705276,1.0074615478515625,284.96929931640625,284.95001220703125,300.11248779296875,288.14361572265625,298.1106872558594,297.2444763183594,284.9760131835937,1.0,0.6303408145904541,0.3591915369033813,0.3591915369033813,1.0,1.0,-3.4769086837768555,0.9394243955612184,2.5374844074249268,-0.1118634343147277,0.8965093493461609,0.8965093493461609,0.0,148.55763244628906,127.0,47107.46484375,0.0,3278.891357421875,1.0,280.2984924316406,283.3739318847656,291.1512451171875,294.0563049316406,293.1499938964844,293.1499938964844,280.3500061035156,36087.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638874053955078,3.638897895812988,8.835423273012566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6160.5361328125,0.0,1521.4793701171875,1895.4371337890625,0.0,4300.0,0.9028982520103456,1.0,0.0,3.0,1.0,0.0
12148320,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.89992755651474,0.4223747849464416,0.3812926411628723,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.608755350112915,0.5490529537200928,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.946721613407135,0.4850606918334961,0.3392758965492248,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8332163691520691,0.3338472247123718,0.3181069195270538,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7304286360740662,0.2217032462358474,1.0084772109985352,285.0094299316406,284.95001220703125,300.10406494140625,288.17974853515625,298.1151123046875,297.2546081542969,285.0098571777344,1.0,0.6259883642196655,0.3590731620788574,0.3590731620788574,1.0,1.0,-3.46326208114624,0.934723436832428,2.528538703918457,-0.1123811602592468,0.8973559737205505,0.8973559737205505,0.0,144.05165100097656,115.0,46883.89453125,0.0,3220.56591796875,1.0,280.3416442871094,283.4183349609375,291.17218017578125,294.10986328125,293.1499938964844,293.1499938964844,280.6499938964844,36004.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982579350471495,1.0,0.0,0.0,3.639610767364502,3.639634609222412,8.839000429361477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5860.39599609375,0.0,1521.673583984375,1895.4371337890625,0.0,4285.2958984375,0.902972400188446,1.0,0.0,3.0,1.0,0.0
12148380,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.9086665511131288,0.4228370785713196,0.3814570903778076,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9990000128746032,0.6125563979148865,0.534393310546875,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.9577261209487916,0.487624853849411,0.3408591449260711,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.8407673239707947,0.3346884846687317,0.3186567425727844,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.7368623614311218,0.2222495824098587,1.0098289251327517,285.1422119140625,284.95001220703125,300.0956115722656,288.2156677246094,298.1224365234375,297.2685546875,285.1483154296875,1.0,0.621380627155304,0.3589547872543335,0.3589547872543335,1.0,1.0,-3.448575735092163,0.9296965003013612,2.518879175186157,-0.1130142509937286,0.8999301195144653,0.8999301195144653,0.0,139.263916015625,115.0,45876.98828125,0.0,3158.656982421875,1.0,280.59844970703125,283.5914306640625,291.16064453125,293.97882080078125,293.1499938964844,293.1499938964844,280.6499938964844,35881.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902929663658142,1.0,0.0,0.0,3.642152786254883,3.642176628112793,8.851351935845742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6035.4619140625,0.0,1523.5699462890625,1895.4371337890625,0.0,4217.53173828125,0.903490960597992,1.0,0.0,3.0,1.0,0.0
12148440,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.9194461107254028,0.4234060645103454,0.3818064033985138,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777038574219,0.9990000128746032,0.6175114512443542,0.5184388756752014,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.9693354964256288,0.4903042018413543,0.3425846397876739,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775817871094,0.8495165109634399,0.3356392085552215,0.3193554878234863,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.7443156242370605,0.2228916734457016,1.0117462873458862,285.1777038574219,284.95001220703125,300.0871276855469,288.2513427734375,298.13427734375,297.2890319824219,285.1778869628906,1.0,0.6165725588798523,0.3588364124298095,0.3588364124298095,1.0,1.0,-3.4335522651672363,0.9245616793632508,2.508990526199341,-0.1136580035090446,0.9018478989601136,0.9018478989601136,0.0,134.2215576171875,133.0,45652.23046875,0.0,3094.994873046875,1.0,280.6416931152344,283.63189697265625,291.2049560546875,294.0556030273437,293.1499938964844,293.1499938964844,280.3500061035156,35788.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857833981513976,1.0,0.0,0.0,3.646986961364746,3.647010803222656,8.874864079189138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6464.83349609375,0.0,1528.236328125,1895.4371337890625,0.0,4178.7890625,0.9044739007949828,1.0,0.0,3.0,1.0,0.0
12148500,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9240699410438538,0.4233537912368774,0.3820223212242126,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.622236967086792,0.5120664834976196,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9746803045272828,0.4924526810646057,0.3442413806915283,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8535361886024475,0.3362846374511719,0.3200702369213104,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7477695941925049,0.2233640998601913,1.0140222311019895,285.04522705078125,284.95001220703125,300.0785827636719,288.2865905761719,298.1448974609375,297.3075256347656,285.0386962890625,1.0,0.6159272789955139,0.3587180376052856,0.3587180376052856,1.0,1.0,-3.4315011501312256,0.9235644936561584,2.507936477661133,-0.1144870743155479,0.9012004137039183,0.9012004137039183,0.0,132.36721801757812,133.0,46505.75390625,0.0,3079.553466796875,1.0,280.3986511230469,283.4615783691406,291.3094482421875,294.3032531738281,293.1499938964844,293.1499938964844,280.3500061035156,35846.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916750192642212,1.0,0.0,0.0,3.6500537395477295,3.6500778198242174,8.889796845323872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6309.3818359375,0.0,1532.080078125,1895.4371337890625,0.0,4229.35205078125,0.9051480889320374,1.0,0.0,3.0,1.0,0.0
12148560,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.923147201538086,0.4227820038795471,0.381689578294754,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.6256470680236816,0.5129362344741821,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9753058552742004,0.4941473603248596,0.3455362915992737,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8534322381019592,0.3365883827209472,0.3204936683177948,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7477246522903442,0.2235983163118362,1.0155528783798218,285.0051574707031,284.95001220703125,300.07000732421875,288.3214111328125,298.1494140625,297.31756591796875,285.004638671875,1.0,0.6170637607574463,0.3587492406368255,0.3587492406368255,1.0,1.0,-3.4365427494049072,0.9252389073371888,2.511303901672364,-0.1144858673214912,0.9011225700378418,0.9011225700378418,0.0,132.78123474121094,151.0,46686.9375,0.0,3093.337158203125,1.0,280.35772705078125,283.4158935546875,291.3469543457031,294.31842041015625,293.1499938964844,293.1499938964844,280.04998779296875,35901.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947461485862732,1.0,0.0,0.0,3.651290655136109,3.6513147354125977,8.895822816157306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6648.9375,0.0,1533.865966796875,1895.4371337890625,0.0,4255.52587890625,0.9054912328720092,1.0,0.0,3.0,1.0,0.0
12148620,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9186835885047911,0.4219501316547394,0.3811729252338409,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.6276286840438843,0.5186930894851685,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9729260802268982,0.4956023395061493,0.3467082679271698,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8505915999412537,0.3366754949092865,0.3207689523696899,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7453283071517944,0.2236603945493698,1.0166109800338743,284.8720703125,284.95001220703125,300.0613708496094,288.35565185546875,298.14801025390625,297.3193054199219,284.8660583496094,1.0,0.6197229027748108,0.3587804138660431,0.3587804138660431,1.0,1.0,-3.446869373321533,0.9286184310913086,2.5182509422302246,-0.1143454536795616,0.8993068337440491,0.8993068337440491,0.0,134.73976135253906,151.0,47693.0078125,0.0,3128.207763671875,1.0,280.1011657714844,283.2406616210937,291.4168701171875,294.50982666015625,293.1499938964844,293.1499938964844,280.04998779296875,36003.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651050329208374,3.6510744094848633,8.894651273294585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6470.80908203125,0.0,1534.3612060546875,1895.4371337890625,0.0,4300.0,0.9054703116416932,1.0,0.0,3.0,1.0,0.0
12148680,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9113171696662904,0.420925885438919,0.3803905546665191,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.9990000128746032,0.6281270384788513,0.528715193271637,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9677976369857788,0.4968737363815307,0.3476925194263458,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.8454468250274658,0.336571991443634,0.3208381533622741,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.7409284114837646,0.2235479652881622,1.01691997051239,284.8392944335937,284.95001220703125,300.0526733398437,288.38922119140625,298.1405029296875,297.312255859375,284.8393859863281,1.0,0.6235955953598022,0.358811616897583,0.358811616897583,1.0,1.0,-3.4610085487365723,0.9332041144371032,2.527804374694824,-0.1141188815236091,0.8981940746307373,0.8981940746307373,0.0,138.0597686767578,169.0,47952.88671875,0.0,3180.0390625,1.0,280.0582275390625,283.2005920410156,291.4443359375,294.5007629394531,293.1499938964844,293.1499938964844,280.3500061035156,36080.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648768663406372,3.648792743682861,8.883538384907297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6058.8720703125,0.0,1532.4002685546875,1895.4371337890625,0.0,4300.0,0.9050464034080504,1.0,0.0,3.0,1.0,0.0
12148740,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9031632542610168,0.4205247759819031,0.379831999540329,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9990000128746032,0.6279248595237732,0.541267991065979,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9611968994140624,0.4986989200115204,0.3488282263278961,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.839308500289917,0.3367616832256317,0.3209820389747619,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.735633134841919,0.2235980480909347,1.0173214673995972,284.98406982421875,284.95001220703125,300.0439453125,288.4220275878906,298.13336181640625,297.3056030273437,284.9920349121094,1.0,0.6285006999969482,0.3588428199291229,0.3588428199291229,1.0,1.0,-3.479245662689209,0.9390865564346312,2.540159225463867,-0.1138531118631362,0.8998171091079712,0.8998171091079712,0.0,142.31651306152344,169.0,47292.46875,0.0,3247.33447265625,1.0,280.30133056640625,283.3795166015625,291.4037170410156,294.32745361328125,293.1499938964844,293.1499938964844,280.3500061035156,36000.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996862530708313,1.0,0.0,0.0,3.648632764816284,3.6486566066741934,8.88287559064338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6239.359375,0.0,1531.655029296875,1895.4371337890625,0.0,4273.4873046875,0.9050167798995972,1.0,0.0,3.0,1.0,0.0
12148800,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8955872058868408,0.4206786453723907,0.3799304068088531,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9990000128746032,0.6272884607315063,0.5548425316810608,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9543511271476746,0.5010291337966919,0.3504239022731781,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8332560062408447,0.3372978866100311,0.3215104639530182,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7303838133811951,0.2238840609788894,1.018908977508545,285.0481262207031,284.95001220703125,300.0351867675781,288.4539794921875,298.1275634765625,297.3009948730469,285.0508728027344,1.0,0.6343510150909424,0.3588739931583404,0.3588739931583404,1.0,1.0,-3.50243616104126,0.946531355381012,2.5559048652648926,-0.1135090216994285,0.9011520743370056,0.9011520743370056,0.0,147.14840698242188,172.0,47436.3359375,0.0,3330.3935546875,1.0,280.3421936035156,283.44244384765625,291.4290771484375,294.3902893066406,293.1499938964844,293.1499938964844,280.04998779296875,35915.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936097860336304,1.0,0.0,0.0,3.6509854793548575,3.651009321212769,8.89433465545153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6705.98876953125,0.0,1533.630859375,1895.4371337890625,0.0,4245.85595703125,0.9054575562477112,1.0,0.0,3.0,1.0,0.0
12148860,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8899539113044739,0.4204237163066864,0.3800599277019501,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9990000128746032,0.6257267594337463,0.5653278231620789,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9494460225105286,0.502997100353241,0.3520437180995941,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.828882098197937,0.3376518487930298,0.3220891654491424,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7265558242797852,0.2240455746650695,1.0206226110458374,284.9394226074219,284.95001220703125,300.0263671875,288.4850158691406,298.1175842285156,297.29083251953125,284.9343566894531,1.0,0.6387937068939209,0.3584115505218506,0.3584115505218506,1.0,1.0,-3.5218441486358643,0.9512988924980164,2.570545196533203,-0.1144106611609458,0.9000469446182251,0.9000469446182251,0.0,151.02198791503906,172.0,48514.29296875,0.0,3399.663818359375,1.0,280.0986633300781,283.2897644042969,291.5238037109375,294.6412048339844,293.1499938964844,293.1499938964844,280.04998779296875,35968.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65181016921997,3.65183424949646,8.898354622033366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6561.611328125,0.0,1534.94970703125,1895.4371337890625,0.0,4300.0,0.9056270718574524,1.0,0.0,3.0,1.0,0.0
12148920,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8843919038772583,0.4197376370429992,0.3796889185905456,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,0.623443603515625,0.575214147567749,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.944591760635376,0.5045801401138306,0.353315532207489,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8246626257896423,0.3377417325973511,0.3223821520805359,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7228183150291443,0.2240047603845596,1.0213487148284912,284.9141540527344,284.95001220703125,300.0174865722656,288.5150146484375,298.1051940917969,297.2769775390625,284.9145202636719,1.0,0.6427692174911499,0.3579490780830383,0.3579490780830383,1.0,1.0,-3.5376064777374268,0.954804003238678,2.5828025341033936,-0.1155957505106926,0.8995123505592346,0.8995123505592346,0.0,154.6307830810547,175.0,48833.99609375,0.0,3459.2578125,1.0,280.0578308105469,283.255615234375,291.5661926269531,294.6647033691406,293.1499938964844,293.1499938964844,280.3500061035156,36020.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6508469581604,3.650870800018311,8.893659924069652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6156.2421875,0.0,1534.261474609375,1895.4371337890625,0.0,4300.0,0.9054758548736572,1.0,0.0,3.0,1.0,0.0
12148980,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8795114755630493,0.4195082485675812,0.3793267011642456,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.6212747097015381,0.5840689539909363,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.940421462059021,0.5065862536430359,0.3545971214771271,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8209502696990967,0.3380526900291443,0.3226420879364013,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7194713950157166,0.2241013199090957,1.0218558311462402,285.0548400878906,284.95001220703125,300.0085754394531,288.5438537597656,298.0971984863281,297.2692565917969,285.062255859375,1.0,0.646345853805542,0.3574866354465484,0.3574866354465484,1.0,1.0,-3.5516748428344727,0.9577640891075134,2.5939106941223145,-0.1168727427721023,0.9015699028968812,0.9015699028968812,0.0,157.90521240234375,175.0,48086.7578125,0.0,3513.2001953125,1.0,280.30133056640625,283.4294128417969,291.5329284667969,294.5048828125,293.1499938964844,293.1499938964844,280.3500061035156,35929.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979997873306274,1.0,0.0,0.0,3.65216064453125,3.6521847248077393,8.900061629901757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6336.583984375,0.0,1535.045654296875,1895.4371337890625,0.0,4283.11376953125,0.9057580828666688,1.0,0.0,3.0,1.0,0.0
12149040,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8747245669364929,0.4197152256965637,0.3794929385185241,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.997608482837677,0.619525671005249,0.5878321528434753,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.936148762702942,0.5090012550354004,0.3562604784965515,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.817152202129364,0.3386387228965759,0.3232182562351227,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.7160316705703735,0.2244089990854263,1.023442029953003,285.1112365722656,284.95001220703125,299.9996337890625,288.5715026855469,298.09393310546875,297.26861572265625,285.1129150390625,1.0,0.649459958076477,0.3570241928100586,0.3570241928100586,1.0,1.0,-3.562044143676758,0.9595396518707277,2.6025047302246094,-0.1180003732442855,0.9032533168792723,0.9032533168792723,0.0,161.37522888183594,178.0,48127.5546875,0.0,3559.625,1.0,280.3421936035156,283.4849548339844,291.5557861328125,294.5664367675781,293.1499938964844,293.1499938964844,280.04998779296875,35841.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995807409286499,1.0,0.0,0.0,3.655929088592529,3.6559531688690186,8.918439107219456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6800.87890625,0.0,1538.584228515625,1895.4371337890625,0.0,4264.54052734375,0.9065119624137878,1.0,0.0,3.0,1.0,0.0
12149100,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8692113757133484,0.4194385111331939,0.3796541690826416,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9922618269920348,0.6180102229118347,0.5864896774291992,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9308881759643556,0.5109832882881165,0.3579290807247162,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8126497864723206,0.3389891982078552,0.3238384127616882,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7119378447532654,0.2245666980743408,1.0252894163131714,284.9942932128906,284.95001220703125,299.9906311035156,288.59783935546875,298.0899353027344,297.26690673828125,284.98883056640625,1.0,0.6519191861152649,0.3565617203712463,0.3565617203712463,1.0,1.0,-3.565981864929199,0.9592965245246888,2.606685161590576,-0.1193943917751312,0.9024217128753662,0.9024217128753662,0.0,165.21778869628906,178.0,49160.796875,0.0,3592.708740234375,1.0,280.0985107421875,283.3265075683594,291.6454162597656,294.806884765625,293.1499938964844,293.1499938964844,280.04998779296875,35897.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6580536365509033,3.6580777168273926,8.928807346819667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6646.96630859375,0.0,1541.376708984375,1895.4371337890625,0.0,4300.0,0.9069749712944032,1.0,0.0,3.0,1.0,0.0
12149160,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8637019395828247,0.4187090098857879,0.3792810142040252,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9868932366371156,0.6165955066680908,0.5852132439613342,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9256564974784852,0.5125588178634644,0.3592233955860138,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8080906271934509,0.339053750038147,0.324144572019577,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7077153921127319,0.2245104014873504,1.0260965824127195,284.959228515625,284.95001220703125,299.9815673828125,288.622802734375,298.0841369628906,297.2625732421875,284.95855712890625,1.0,0.6538786292076111,0.3561411499977112,0.3561411499977112,1.0,1.0,-3.566985845565796,0.9582557678222656,2.6087300777435303,-0.1206962540745735,0.902094542980194,0.902094542980194,0.0,168.8650360107422,181.0,49354.5390625,0.0,3617.409912109375,1.0,280.0578308105469,283.2844543457031,291.6860656738281,294.8241577148437,293.1499938964844,293.1499938964844,279.75,35951.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658380270004273,3.6584043502807617,8.930401804718713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7009.3193359375,0.0,1542.1494140625,1895.4371337890625,0.0,4300.0,0.9071112871170044,1.0,0.0,3.0,1.0,0.0
12149220,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.8587482571601868,0.4177343249320984,0.3786934018135071,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.9819236993789672,0.6152419447898865,0.5841036438941956,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.9211022853851318,0.5139057636260986,0.3603671491146087,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8038613796234131,0.3389323949813843,0.324276715517044,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7038048505783081,0.2243038415908813,1.0262190103530884,284.82891845703125,284.95001220703125,299.97247314453125,288.646240234375,298.0775451660156,297.257080078125,284.8229064941406,1.0,0.6554582715034485,0.355720579624176,0.355720579624176,1.0,1.0,-3.566578388214112,0.956781268119812,2.609797239303589,-0.1220228672027587,0.9000160694122314,0.9000160694122314,0.0,172.126220703125,181.0,50424.73046875,0.0,3636.2734375,1.0,279.8009948730469,283.1138000488281,291.7657165527344,295.0248413085937,293.1499938964844,293.1499938964844,279.75,36056.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657114267349243,3.657138347625733,8.924221219785977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6828.21240234375,0.0,1541.5201416015625,1895.4371337890625,0.0,4300.0,0.9068638682365416,1.0,0.0,3.0,1.0,0.0
12149280,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.8538556098937988,0.4165638983249664,0.3778046369552612,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.9768804907798768,0.6138436198234558,0.5828925371170044,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.9166494607925416,0.5150671601295471,0.3612912595272064,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7996204495429993,0.3386351764202118,0.3241772353649139,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.6998654007911682,0.2239447087049484,1.025462627410889,284.7882995605469,284.95001220703125,299.9633483886719,288.6681213378906,298.0700378417969,297.2502746582031,284.7873840332031,1.0,0.6566576361656189,0.3553000092506408,0.3553000092506408,1.0,1.0,-3.563856363296509,0.9545823931694032,2.609273910522461,-0.1233834624290466,0.8984914422035217,0.8984914422035217,0.0,175.2467803955078,184.0,50558.359375,0.0,3648.53076171875,1.0,279.7581787109375,283.0679931640625,291.79638671875,295.0211181640625,293.1499938964844,293.1499938964844,280.04998779296875,36141.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653685569763184,3.653709650039673,8.907496180654562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6384.2421875,0.0,1538.33154296875,1895.4371337890625,0.0,4300.0,0.9061847925186156,1.0,0.0,3.0,1.0,0.0
12149340,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8500105738639832,0.4159555435180664,0.3770583570003509,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9727360606193542,0.61309415102005,0.5819358229637146,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9134692549705504,0.516755998134613,0.3623166382312774,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7962755560874939,0.3386158645153045,0.3240973949432373,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6966927647590637,0.2237585037946701,1.0246115922927856,284.910400390625,284.95001220703125,299.9541320800781,288.6883239746094,298.0660705566406,297.24835205078125,284.9164733886719,1.0,0.6576640605926514,0.3548794388771057,0.3548794388771057,1.0,1.0,-3.561690330505371,0.9525632858276368,2.6091270446777344,-0.1248399540781974,0.899403989315033,0.899403989315033,0.0,177.7790985107422,184.0,49552.28125,0.0,3658.581787109375,1.0,280.0014343261719,283.2272033691406,291.7471923828125,294.8319396972656,293.1499938964844,293.1499938964844,280.04998779296875,36083.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651918411254883,3.651942491531372,8.898882128960395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6545.9931640625,0.0,1535.9322509765625,1895.4371337890625,0.0,4300.0,0.9058009386062622,1.0,0.0,3.0,1.0,0.0
12149400,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8479218482971191,0.4158509075641632,0.3768573701381683,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.970356822013855,0.6129626035690308,0.5816436409950256,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.91236811876297,0.5189232230186462,0.3637395799160003,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.7945238947868347,0.3389250040054321,0.3243269026279449,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6949576139450073,0.2238214910030365,1.024724364280701,284.95458984375,284.95001220703125,299.9449157714844,288.706787109375,298.0653381347656,297.25115966796875,284.95587158203125,1.0,0.6587501764297485,0.3544588685035705,0.3544588685035705,1.0,1.0,-3.563374757766724,0.9517486095428468,2.611626148223877,-0.1262640506029129,0.8999140858650208,0.8999140858650208,0.0,179.4257049560547,187.0,49446.80859375,0.0,3672.8056640625,1.0,280.04217529296875,283.2749328613281,291.7436218261719,294.8574523925781,293.1499938964844,293.1499938964844,280.3500061035156,36023.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652076244354248,3.652100324630737,8.899650651983393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6224.90234375,0.0,1535.65869140625,1895.4371337890625,0.0,4300.0,0.9057696461677552,1.0,0.0,3.0,1.0,0.0
12149460,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.846569836139679,0.4160286784172058,0.3768837451934814,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.9687840938568116,0.6132116317749023,0.5816929936408997,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.912135660648346,0.5213753581047058,0.3653350174427032,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.793489396572113,0.3394523859024048,0.3247359991073608,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.6939020752906799,0.2240661382675171,1.0255286693572998,285.09295654296875,284.95001220703125,299.9356384277344,288.723388671875,298.0663146972656,297.25640869140625,285.0995483398437,1.0,0.6599372029304504,0.3542772829532623,0.3542772829532623,1.0,1.0,-3.567216634750366,0.9523212909698486,2.6148953437805176,-0.1269298791885376,0.9022193551063538,0.9022193551063538,0.0,180.7079925537109,187.0,48464.30078125,0.0,3690.194580078125,1.0,280.2988586425781,283.4506225585937,291.7041015625,294.7015991210937,293.1499938964844,293.1499938964844,280.3500061035156,35912.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972026348114014,1.0,0.0,0.0,3.653961658477783,3.653985500335693,8.908841664378997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6407.48046875,0.0,1536.926513671875,1895.4371337890625,0.0,4276.36865234375,0.9061508774757384,1.0,0.0,3.0,1.0,0.0
12149520,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.846010684967041,0.4164262413978576,0.3772175312042236,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.9680925607681274,0.6137688755989075,0.5821497440338135,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.912839651107788,0.5240554213523865,0.3671692907810211,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.793225109577179,0.3401767313480377,0.325380802154541,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.6935839653015137,0.224488228559494,1.0272384881973269,285.1416320800781,284.95001220703125,299.9263000488281,288.738037109375,298.0687255859375,297.2638244628906,285.1430969238281,1.0,0.6613160371780396,0.3540956974029541,0.3540956974029541,1.0,1.0,-3.573859453201294,0.9538152813911438,2.620044231414795,-0.1275067776441574,0.9040237069129944,0.9040237069129944,0.0,181.6281890869141,190.0,48414.87109375,0.0,3712.41845703125,1.0,280.3418273925781,283.50164794921875,291.7200927734375,294.7553100585937,293.1499938964844,293.1499938964844,280.04998779296875,35822.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99513041973114,1.0,0.0,0.0,3.658100843429565,3.658124923706055,8.929037562666053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6867.9599609375,0.0,1540.865966796875,1895.4371337890625,0.0,4258.79150390625,0.906985640525818,1.0,0.0,3.0,1.0,0.0
12149580,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8450663685798645,0.4162821471691131,0.3774158358573913,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9670127034187316,0.6138361692428589,0.582534909248352,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9130864143371582,0.5262365341186523,0.368916243314743,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7926530241966248,0.340636670589447,0.3260084390640259,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6930310130119324,0.2247573733329773,1.0290777683258057,285.0274658203125,284.95001220703125,299.9169311523437,288.7507019042969,298.06768798828125,297.2665710449219,285.0220031738281,1.0,0.662760853767395,0.3539140820503235,0.3539140820503235,1.0,1.0,-3.5802695751190186,0.9552293419837952,2.625040292739868,-0.1279822140932083,0.9034432768821716,0.9034432768821716,0.0,182.797103881836,190.0,49513.6328125,0.0,3735.642333984375,1.0,280.098388671875,283.347412109375,291.79864501953125,294.9886169433594,293.1499938964844,293.1499938964844,280.04998779296875,35869.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6607744693756095,3.6607985496521,8.942093927544192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6715.791015625,0.0,1544.210205078125,1895.4371337890625,0.0,4300.0,0.9075673222541808,1.0,0.0,3.0,1.0,0.0
12149640,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8428331017494202,0.4156460165977478,0.3770744502544403,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9645078778266908,0.6133737564086914,0.5823613405227661,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.911803424358368,0.5279647707939148,0.3702765703201294,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.790900468826294,0.3407747447490692,0.3263267576694488,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6914182305335999,0.2247922420501709,1.0299875736236572,284.9906311035156,284.95001220703125,299.9075012207031,288.76123046875,298.0634155273437,297.2646179199219,284.9898681640625,1.0,0.6640392541885376,0.3537324965000152,0.3537324965000152,1.0,1.0,-3.5830397605896,0.9555063843727112,2.627533197402954,-0.128483235836029,0.9033087491989136,0.9033087491989136,0.0,184.62664794921875,193.0,49703.55078125,0.0,3753.80517578125,1.0,280.0577392578125,283.30438232421875,291.8280944824219,294.9955749511719,293.1499938964844,293.1499938964844,279.75,35919.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661743402481079,3.661767721176148,8.946828984335298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7077.533203125,0.0,1545.6680908203125,1895.4371337890625,0.0,4300.0,0.9078426361083984,1.0,0.0,3.0,1.0,0.0
12149700,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8401579856872559,0.41473188996315,0.3765071928501129,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9614264369010924,0.6125743389129639,0.5819014310836792,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.910002052783966,0.52942955493927,0.371477335691452,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.788695752620697,0.3406949639320373,0.3264631032943725,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6893720626831055,0.2246545851230621,1.030232310295105,284.8586730957031,284.95001220703125,299.8980407714844,288.7695617675781,298.0575561523437,297.2604064941406,284.8525695800781,1.0,0.6651563048362732,0.353550910949707,0.353550910949707,1.0,1.0,-3.583778619766236,0.955150842666626,2.6286277770996094,-0.1290238201618194,0.901411473751068,0.901411473751068,0.0,186.67173767089844,193.0,50768.7578125,0.0,3768.184814453125,1.0,279.8009033203125,283.1326904296875,291.89569091796875,295.18438720703125,293.1499938964844,293.1499938964844,279.75,36020.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661155462265015,3.661179780960083,8.943956117946072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6890.99267578125,0.0,1545.7725830078125,1895.4371337890625,0.0,4300.0,0.907744526863098,1.0,0.0,3.0,1.0,0.0
12149760,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8369312882423401,0.4136027097702026,0.3756331503391266,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.957606554031372,0.6114886403083801,0.5810607075691223,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.9075700640678406,0.5306884050369263,0.3724504709243774,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.7859318256378174,0.3404166102409363,0.3263589441776275,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.6867842674255371,0.224345326423645,1.029585361480713,284.81610107421875,284.95001220703125,299.8885192871094,288.7756042480469,298.0503845214844,297.2542724609375,284.8150634765625,1.0,0.6660391092300415,0.3532468676567077,0.3532468676567077,1.0,1.0,-3.581780195236206,0.9535747170448304,2.6282055377960205,-0.1299700587987899,0.9000536799430847,0.9000536799430847,0.0,188.97824096679688,196.0,50892.16796875,0.0,3777.25390625,1.0,279.758056640625,283.0855712890625,291.9140319824219,295.16778564453125,293.1499938964844,293.1499938964844,279.45001220703125,36104.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658437967300415,3.658462047576904,8.930683748076262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7250.15771484375,0.0,1543.3585205078125,1895.4371337890625,0.0,4300.0,0.9072225093841552,1.0,0.0,3.0,1.0,0.0
12149820,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6821594238281,0.8338043689727783,0.4123652577400207,0.3747157454490661,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.680908203125,0.953786849975586,0.6102437973022461,0.5801148414611816,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.9052905440330504,0.5318353772163391,0.37338986992836,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830444335937,0.7832123041152954,0.340021550655365,0.3261641561985016,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.684197723865509,0.2239292711019516,1.028496026992798,284.6813049316406,284.95001220703125,299.87896728515625,288.779296875,298.0428771972656,297.2476501464844,284.6750183105469,1.0,0.6667575836181641,0.3529428541660309,0.3529428541660309,1.0,1.0,-3.5788257122039795,0.9516770839691162,2.6271488666534424,-0.1309649795293808,0.8969451785087585,0.8969451785087585,0.0,191.1986846923828,196.0,51888.7734375,0.0,3783.370361328125,1.0,279.5010681152344,282.9129943847656,291.9708557128906,295.3395080566406,293.1499938964844,293.1499938964844,279.45001220703125,36232.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653745651245117,3.6537697315216064,8.907788924261695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7049.32470703125,0.0,1539.0787353515625,1895.4371337890625,0.0,4300.0,0.9062258005142212,1.0,0.0,3.0,1.0,0.0
12149880,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.8304492235183716,0.4110099077224731,0.3736016154289245,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63726806640625,0.9495969414711,0.6088302731513977,0.5789175629615784,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373291015625,0.9028061032295228,0.5328642725944519,0.374176949262619,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376342773437,0.7802537083625793,0.3395013213157654,0.3258023858070373,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381225585937,0.6813601851463318,0.2233968675136566,1.0267467498779297,284.6373291015625,284.95001220703125,299.8693542480469,288.7804870605469,298.0347595214844,297.2401428222656,284.6361999511719,1.0,0.667266309261322,0.3526388108730316,0.3526388108730316,1.0,1.0,-3.5739636421203613,0.9491872191429138,2.6247763633728027,-0.1319808065891266,0.894380509853363,0.894380509853363,0.0,193.5030212402344,199.0,51953.23828125,0.0,3785.16943359375,1.0,279.4582214355469,282.8661499023437,291.98016357421875,295.30859375,293.1499938964844,293.1499938964844,279.75,36336.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646540880203247,3.646564960479736,8.872693229022843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6578.76025390625,0.0,1531.8397216796875,1895.4371337890625,0.0,4300.0,0.9047181606292723,1.0,0.0,3.0,1.0,0.0
12149940,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8277369141578674,0.4102518558502197,0.3726861774921417,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.9461205005645752,0.607988178730011,0.5778878927230835,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.9010775685310364,0.5344788432121277,0.3751135468482971,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.7778712511062622,0.3392959237098694,0.3255080580711365,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.6790153980255127,0.223065972328186,1.0250787734985352,284.7566223144531,284.95001220703125,299.8597106933594,288.77911376953125,298.03033447265625,297.2378234863281,284.7624816894531,1.0,0.6677148938179016,0.3523347675800323,0.3523347675800323,1.0,1.0,-3.5699799060821533,0.9469764828681946,2.6230032444000244,-0.1330869793891906,0.8942391276359558,0.8942391276359558,0.0,195.39830017089844,199.0,50886.09375,0.0,3786.69287109375,1.0,279.7012023925781,283.0245666503906,291.9111633300781,295.0940856933594,293.1499938964844,293.1499938964844,279.75,36292.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640785217285156,3.6408092975616455,8.844706371746724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6735.2041015625,0.0,1525.121826171875,1895.4371337890625,0.0,4300.0,0.9034541845321656,1.0,0.0,3.0,1.0,0.0
12150000,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.8263443112373352,0.4100147485733032,0.3723429441452026,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.9442631602287292,0.607715904712677,0.5774688124656677,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.9008147120475768,0.5366054773330688,0.3764855861663818,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.7767231464385986,0.3394441306591034,0.3255578279495239,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.677799642086029,0.2230059057474136,1.0245128870010376,284.79852294921875,284.95001220703125,299.8500061035156,288.7751159667969,298.0293273925781,297.24041748046875,284.7996826171875,1.0,0.6683443784713745,0.3520307540893554,0.3520307540893554,1.0,1.0,-3.570091724395752,0.9460396766662598,2.624052047729492,-0.1341613233089447,0.8936861753463745,0.8936861753463745,0.0,196.5541839599609,202.0,50720.42578125,0.0,3794.039794921875,1.0,279.7420959472656,283.0722351074219,291.8873596191406,295.095458984375,293.1499938964844,293.1499938964844,280.04998779296875,36242.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636811017990112,3.6368350982666016,8.82540803104348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6395.04541015625,0.0,1520.3504638671875,1895.4371337890625,0.0,4300.0,0.9025062322616576,1.0,0.0,3.0,1.0,0.0
12150060,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8254659175872803,0.4100689888000488,0.3722440898418426,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9430694580078124,0.6077947020530701,0.5773605108261108,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9011194109916688,0.5390341877937317,0.3780480921268463,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.7760955691337585,0.3398264944553375,0.3258105218410492,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6770949959754944,0.2231424152851104,1.0247406959533691,284.9346618652344,284.95001220703125,299.8402709960937,288.7696228027344,298.0300598144531,297.2455444335937,284.94110107421875,1.0,0.6691518425941467,0.3518822193145752,0.3518822193145752,1.0,1.0,-3.57253360748291,0.9462924599647522,2.6262412071228027,-0.1347246617078781,0.8949131369590759,0.8949131369590759,0.0,197.46072387695312,202.0,49686.39453125,0.0,3805.75244140625,1.0,279.9984130859375,283.2474670410156,291.8251037597656,294.9149780273437,293.1499938964844,293.1499938964844,280.04998779296875,36136.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634469747543335,3.634493589401245,8.814047873784148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6571.7802734375,0.0,1516.9764404296875,1895.4371337890625,0.0,4300.0,0.901947557926178,1.0,0.0,3.0,1.0,0.0
