time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150120,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8251855373382568,0.410348892211914,0.3724607825279236,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9426436424255372,0.6081642508506775,0.5776398777961731,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9020847678184508,0.5417014956474304,0.3798636198043823,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7760618925094604,0.340416818857193,0.3263149261474609,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6769755482673645,0.2234673053026199,1.0259472131729126,284.9817810058594,284.95001220703125,299.8305053710937,288.76397705078125,298.03228759765625,297.2528991699219,284.983154296875,1.0,0.6702086925506592,0.3517337143421173,0.3517337143421173,1.0,1.0,-3.577898979187012,0.9474833011627196,2.630415916442871,-0.1352185904979705,0.8956366181373596,0.8956366181373596,0.0,198.09686279296875,205.0,49584.13671875,0.0,3823.240966796875,1.0,280.0416259765625,283.29901123046875,291.8102111816406,294.9368591308594,293.1499938964844,293.1499938964844,280.3500061035156,36049.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63435959815979,3.6343834400177,8.813513545646856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6252.82763671875,0.0,1516.2066650390625,1895.4371337890625,0.0,4300.0,0.9018325805664062,1.0,0.0,3.0,1.0,0.0
12150180,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.8248982429504395,0.4107433259487152,0.372728556394577,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.9422240257263184,0.6086896657943726,0.5780247449874878,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9030354619026184,0.544506311416626,0.381730705499649,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.7760617136955261,0.3411268293857574,0.3269152641296386,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6769334673881531,0.2239090800285339,1.0276548862457275,285.11968994140625,284.95001220703125,299.8207397460937,288.75811767578125,298.0350646972656,297.26104736328125,285.1262512207031,1.0,0.6714439988136292,0.351585179567337,0.351585179567337,1.0,1.0,-3.584340810775757,0.9490055441856384,2.6353352069854736,-0.1356888562440872,0.8981162905693054,0.8981162905693054,0.0,198.8195343017578,205.0,48604.75,0.0,3844.0458984375,1.0,280.2983093261719,283.4747009277344,291.7547607421875,294.7701721191406,293.1499938964844,293.1499938964844,280.3500061035156,35919.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992631673812866,1.0,0.0,0.0,3.63625741004944,3.6362812519073486,8.822720474199741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6431.26318359375,0.0,1517.331787109375,1895.4371337890625,0.0,4293.7861328125,0.9022005796432496,1.0,0.0,3.0,1.0,0.0
12150240,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.8249028921127319,0.4112631678581238,0.3731980323791504,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.9421711564064026,0.6093803644180298,0.5786569118499756,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.9043186902999878,0.547454833984375,0.3837691247463226,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.7763540148735046,0.3419637978076935,0.3276845514774322,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.6771966218948364,0.224474623799324,1.0300604104995728,285.1675720214844,284.95001220703125,299.8109436035156,288.7520751953125,298.0386047363281,297.27032470703125,285.16900634765625,1.0,0.6729010939598083,0.3514366745948791,0.3514366745948791,1.0,1.0,-3.5927700996398926,0.9511414170265198,2.6416287422180176,-0.1361400783061981,0.9000863432884216,0.9000863432884216,0.0,199.46340942382807,208.0,48551.140625,0.0,3869.51708984375,1.0,280.3416442871094,283.52569580078125,291.7486267089844,294.8039855957031,293.1499938964844,293.1499938964844,280.6499938964844,35815.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998595118522644,1.0,0.0,0.0,3.640628099441528,3.64065194129944,8.843942964631424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6126.580078125,0.0,1521.389404296875,1895.4371337890625,0.0,4288.1455078125,0.9030745625495912,1.0,0.0,3.0,1.0,0.0
12150300,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.8247377276420593,0.4118446707725525,0.3736542761325836,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089599609375,0.941903829574585,0.6101522445678711,0.5793049931526184,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.9054167866706848,0.550490140914917,0.3858110606670379,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066101074219,0.7765098810195923,0.3428673446178436,0.3284907341003418,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.6773714423179626,0.2251095920801162,1.0327359437942505,285.3085327148437,284.95001220703125,299.8011169433594,288.745849609375,298.0422058105469,297.2797241210937,285.3153686523437,1.0,0.6744980216026306,0.3512881696224212,0.3512881696224212,1.0,1.0,-3.601617813110352,0.9534035325050354,2.648214101791382,-0.1365811228752136,0.9038501381874084,0.9038501381874084,0.0,200.28993225097656,208.0,47672.24609375,0.0,3897.293701171875,1.0,280.5985412597656,283.7037353515625,291.7067565917969,294.6512145996094,293.1499938964844,293.1499938964844,280.6499938964844,35674.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928518533706664,1.0,0.0,0.0,3.647161960601807,3.647185802459717,8.875715593603672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6311.64306640625,0.0,1527.5802001953125,1895.4371337890625,0.0,4239.39697265625,0.9044719338417052,1.0,0.0,3.0,1.0,0.0
12150360,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581848144531,0.8248067498207092,0.4125349521636963,0.3742857873439789,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35845947265625,0.9419208765029908,0.6110581159591675,0.5801554918289185,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583984375,0.9067937135696412,0.5536525845527649,0.3880053162574768,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.7768898010253906,0.3438709378242492,0.3294315934181213,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3574523925781,0.677777111530304,0.2258397340774536,1.0359516143798828,285.3583984375,284.95001220703125,299.7912902832031,288.73944091796875,298.0463562011719,297.2899475097656,285.3598327636719,1.0,0.6762810945510864,0.3509556353092193,0.3509556353092193,1.0,1.0,-3.612074851989746,0.95560222864151,2.656472682952881,-0.137572169303894,0.9071147441864014,0.9071147441864014,0.0,201.062728881836,211.0,47686.60546875,0.0,3929.026123046875,1.0,280.6416931152344,283.7556457519531,291.7164001464844,294.7069702148437,293.1499938964844,293.1499938964844,280.3500061035156,35562.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910659790039062,1.0,0.0,0.0,3.656306982040405,3.656330823898315,8.920281970858923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6767.09814453125,0.0,1536.9151611328125,1895.4371337890625,0.0,4224.146484375,0.9064090847969056,1.0,0.0,3.0,1.0,0.0
12150420,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.8242796659469604,0.4125937819480896,0.37470343708992,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367553710937,0.9411824345588684,0.6113361716270447,0.5808003544807434,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.9074705243110656,0.5561923980712891,0.390042632818222,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.7767303586006165,0.3445206582546234,0.3302780389785766,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410888671875,0.6777182221412659,0.2263396978378296,1.0389865636825562,285.2370910644531,284.95001220703125,299.78143310546875,288.73291015625,298.0460510253906,297.2939758300781,285.2315673828125,1.0,0.6780985593795776,0.3506231009960174,0.3506231009960174,1.0,1.0,-3.621404647827149,0.9574031233787536,2.664001703262329,-0.1385114789009094,0.9078596234321594,0.9078596234321594,0.0,202.2652740478516,211.0,48724.13671875,0.0,3960.639892578125,1.0,280.3983764648437,283.5932922363281,291.7810363769531,294.9303283691406,293.1499938964844,293.1499938964844,280.3500061035156,35598.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996244311332704,1.0,0.0,0.0,3.664109945297241,3.6641340255737305,8.958396620073472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6609.84814453125,0.0,1545.9107666015625,1895.4371337890625,0.0,4296.833984375,0.9081295728683472,1.0,0.0,3.0,1.0,0.0
12150480,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980895996094,0.8224433064460754,0.4121062755584717,0.3745181858539581,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.9387731552124025,0.6109949350357056,0.5807807445526123,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.906610369682312,0.5582033395767212,0.3916205167770386,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.7753467559814453,0.3447835445404053,0.3307441771030426,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6765368580818176,0.2265443801879882,1.0407971143722534,285.1979675292969,284.95001220703125,299.77154541015625,288.7261962890625,298.0418701171875,297.2923583984375,285.197021484375,1.0,0.6796980500221252,0.3502905666828155,0.3502905666828155,1.0,1.0,-3.626281261444092,0.957823932170868,2.668457269668579,-0.1394812315702438,0.9090848565101624,0.9090848565101624,0.0,204.24166870117188,214.0,48938.46484375,0.0,3985.571044921875,1.0,280.3576965332031,283.54736328125,291.787841796875,294.9169616699219,293.1499938964844,293.1499938964844,280.04998779296875,35639.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670343399047852,3.670367479324341,8.988902777673502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6961.2119140625,0.0,1553.209716796875,1895.4371337890625,0.0,4300.0,0.9095774292945862,1.0,0.0,3.0,1.0,0.0
12150540,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.820124089717865,0.4113141596317291,0.374075323343277,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9357116222381592,0.6102675795555115,0.5804149508476257,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9052166938781738,0.5599128007888794,0.3930081725120544,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.773479163646698,0.3447889685630798,0.330983966588974,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.674875020980835,0.2265347987413406,1.0417300462722778,285.0634155273437,284.95001220703125,299.7616577148437,288.7193603515625,298.0357971191406,297.2880554199219,285.0572509765625,1.0,0.6810874342918396,0.349958062171936,0.349958062171936,1.0,1.0,-3.628619909286499,0.9574607014656068,2.671159029006958,-0.1404964327812194,0.9085261821746826,0.9085261821746826,0.0,206.4667053222656,214.0,50036.05078125,0.0,4005.46728515625,1.0,280.1006164550781,283.3724670410156,291.83953857421875,295.0887451171875,293.1499938964844,293.1499938964844,280.04998779296875,35733.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675151824951172,3.675175905227661,9.012470627567382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6776.3193359375,0.0,1559.3212890625,1895.4371337890625,0.0,4300.0,0.9106825590133668,1.0,0.0,3.0,1.0,0.0
12150600,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8172457814216614,0.4102885127067566,0.3733066022396087,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.931922972202301,0.609221339225769,0.5796309113502502,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.903244972229004,0.56139075756073,0.3941424489021301,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7710791826248169,0.3445675075054168,0.3309510946273803,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6726813316345215,0.2263220101594925,1.041608214378357,285.0181579589844,284.95001220703125,299.7517395019531,288.7123718261719,298.0282897949219,297.2816162109375,285.01690673828125,1.0,0.6821970343589783,0.3496255278587341,0.3496255278587341,1.0,1.0,-3.627849578857422,0.9561391472816468,2.67171049118042,-0.1415478140115738,0.9084882140159608,0.9084882140159608,0.0,208.9563903808593,217.0,50179.58203125,0.0,4018.885009765625,1.0,280.0580444335937,283.32208251953125,291.844970703125,295.0589904785156,293.1499938964844,293.1499938964844,279.75,35810.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677961826324463,3.6779861450195312,9.026257998812072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7128.65673828125,0.0,1563.070068359375,1895.4371337890625,0.0,4300.0,0.9113913178443908,1.0,0.0,3.0,1.0,0.0
12150660,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8143948912620544,0.4091376960277557,0.372479110956192,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9281776547431946,0.6079912185668945,0.5787158608436584,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9013823866844176,0.5627345442771912,0.3952315747737884,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7686988115310669,0.3442080020904541,0.3308056592941284,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6704569458961487,0.2259780168533325,1.0409226417541504,284.8800964355469,284.95001220703125,299.7418212890625,288.7052307128906,298.0202941894531,297.2745056152344,284.8737487792969,1.0,0.6831028461456299,0.3493196964263916,0.3493196964263916,1.0,1.0,-3.625861644744873,0.9545249342918396,2.6713366508483887,-0.1425427049398422,0.9066709876060486,0.9066709876060486,0.0,211.34527587890625,217.0,51210.58984375,0.0,4028.48046875,1.0,279.8005065917969,283.1454467773437,291.891845703125,295.2207336425781,293.1499938964844,293.1499938964844,279.75,35931.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678898811340332,3.678922891616821,9.03085663139791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6930.05126953125,0.0,1565.0400390625,1895.4371337890625,0.0,4300.0,0.9116498231887816,1.0,0.0,3.0,1.0,0.0
12150720,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8112642168998718,0.4078579843044281,0.3714422881603241,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.9241423010826112,0.606576144695282,0.5775296092033386,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.899275541305542,0.5639444589614868,0.3961503207683563,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7660985589027405,0.3437080085277557,0.3304746150970459,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.6679916381835938,0.2254991084337234,1.0394763946533203,284.8332214355469,284.95001220703125,299.7318725585937,288.697998046875,298.0116577148437,297.2664489746094,284.8318786621094,1.0,0.6837636232376099,0.3490138947963714,0.3490138947963714,1.0,1.0,-3.6217386722564697,0.952260196208954,2.66947865486145,-0.1435513645410537,0.9053832292556764,0.9053832292556764,0.0,213.8016967773437,220.0,51296.2421875,0.0,4032.888427734375,1.0,279.7580261230469,283.0950622558594,291.8930053710937,295.18194580078125,293.1499938964844,293.1499938964844,279.45001220703125,36029.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677473783493042,3.6774981021881104,9.023862617141276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7285.69580078125,0.0,1564.17431640625,1895.4371337890625,0.0,4300.0,0.911426842212677,1.0,0.0,3.0,1.0,0.0
12150780,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.808295488357544,0.406516432762146,0.3704160153865814,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.9203957319259644,0.6050649285316467,0.5763104557991028,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.8974172472953796,0.5650803446769714,0.3970749974250793,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.7636817097663879,0.3431318998336792,0.3300957083702087,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.6656579971313477,0.2249434888362884,1.0377174615859983,284.69415283203125,284.95001220703125,299.721923828125,288.6906433105469,298.0030517578125,297.2584533691406,284.687744140625,1.0,0.684266984462738,0.3487080633640289,0.3487080633640289,1.0,1.0,-3.617112636566162,0.9498424530029296,2.6672701835632324,-0.1445730924606323,0.9023162722587584,0.9023162722587584,0.0,216.05685424804688,220.0,52271.6171875,0.0,4034.722412109375,1.0,279.5005798339844,282.9190368652344,291.9360656738281,295.3363647460937,293.1499938964844,293.1499938964844,279.45001220703125,36169.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673870325088501,3.673894643783569,9.006186587612319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7076.13427734375,0.0,1561.1622314453125,1895.4371337890625,0.0,4300.0,0.9106817841529846,1.0,0.0,3.0,1.0,0.0
12150840,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474304199219,0.8050974607467651,0.4050863087177276,0.3692240118980407,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64715576171875,0.9165141582489014,0.603426992893219,0.5748854875564575,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.647216796875,0.8954074382781982,0.5661212801933289,0.3978607356548309,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475830078125,0.7611415982246399,0.3424594700336456,0.3295783102512359,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64813232421875,0.6631861329078674,0.2242952585220337,1.0354019403457642,284.6472473144531,284.95001220703125,299.71197509765625,288.68316650390625,297.9941101074219,297.2499084472656,284.6459045410156,1.0,0.684574544429779,0.3484022319316864,0.3484022319316864,1.0,1.0,-3.610875606536865,0.9469308853149414,2.663944721221924,-0.1456053256988525,0.8997878432273865,0.8997878432273865,0.0,218.33645629882807,223.0,52310.2734375,0.0,4032.48681640625,1.0,279.45806884765625,282.8699645996094,291.9340209960937,295.2907409667969,293.1499938964844,293.1499938964844,279.1499938964844,36282.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6676254272460938,3.667649507522583,8.97559459644981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7434.85009765625,0.0,1554.9913330078125,1895.4371337890625,0.0,4300.0,0.9093928337097168,1.0,0.0,3.0,1.0,0.0
12150900,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.509765625,0.8021265268325806,0.403622955083847,0.3680717945098877,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5084228515625,0.9129914045333862,0.6017332077026367,0.5734720826148987,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5085754394531,0.8936767578125,0.5671164393424988,0.398675262928009,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.7588198184967041,0.3417437672615051,0.3290480971336365,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.6608917713165283,0.223603755235672,1.0329378843307495,284.5087585449219,284.95001220703125,299.7019958496094,288.67559814453125,297.9853820800781,297.2417907714844,284.5023803710937,1.0,0.6847718954086304,0.3480964303016662,0.3480964303016662,1.0,1.0,-3.6045308113098153,0.9439884424209596,2.660542249679565,-0.1466445922851562,0.8954910635948181,0.8954910635948181,0.0,220.40475463867188,223.0,53235.3671875,0.0,4028.668701171875,1.0,279.2008972167969,282.696044921875,291.9740295410156,295.43914794921875,293.1499938964844,293.1499938964844,279.1499938964844,36436.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658953666687012,3.658977746963501,8.933200774663419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7216.177734375,0.0,1546.4278564453125,1895.4371337890625,0.0,4300.0,0.9075250029563904,1.0,0.0,3.0,1.0,0.0
12150960,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46307373046875,0.7990121245384216,0.4020912647247314,0.3667758107185364,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627990722656,0.9093955159187316,0.5999407172203064,0.5718848705291748,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628295898437,0.8918105959892273,0.5680365562438965,0.3993668854236603,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46319580078125,0.7563982009887695,0.3409556150436401,0.328405886888504,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.6584932804107666,0.2228454351425171,1.030049204826355,284.462890625,284.95001220703125,299.6919860839844,288.6679382324219,297.9765319824219,297.2333374023437,284.46160888671875,1.0,0.6848168969154358,0.3479809463024139,0.3479809463024139,1.0,1.0,-3.5968801975250244,0.9412233233451844,2.655656814575196,-0.147113099694252,0.8917431831359863,0.8917431831359863,0.0,222.5039520263672,226.0,53232.8046875,0.0,4021.640869140625,1.0,279.158203125,282.64923095703125,291.96942138671875,295.3879089355469,293.1499938964844,293.1499938964844,279.45001220703125,36562.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647382497787476,3.647406578063965,8.876788797351765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6722.05615234375,0.0,1534.465576171875,1895.4371337890625,0.0,4300.0,0.9050582647323608,1.0,0.0,3.0,1.0,0.0
12151020,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5802307128906,0.7965191602706909,0.4011792540550232,0.3657093048095703,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5814514160156,0.90655779838562,0.5987588763237,0.5705150961875916,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5813293457031,0.8905885815620422,0.5696107745170593,0.4002460837364197,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5795288085937,0.7544787526130676,0.3405244350433349,0.3278743028640747,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770263671875,0.6565401554107666,0.2223292589187622,1.0274373292922974,284.5811462402344,284.95001220703125,299.6819763183594,288.6601867675781,297.9717102050781,297.23052978515625,284.5868835449219,1.0,0.6848580837249756,0.347865492105484,0.347865492105484,1.0,1.0,-3.590585470199585,0.938919484615326,2.6516659259796143,-0.1476316899061203,0.8904220461845398,0.8904220461845398,0.0,224.1790466308593,226.0,52108.29296875,0.0,4015.56396484375,1.0,279.401123046875,282.8081970214844,291.8892822265625,295.1563415527344,293.1499938964844,293.1499938964844,279.45001220703125,36533.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637002229690552,3.637026309967041,8.8263351472051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6874.73828125,0.0,1522.7342529296875,1895.4371337890625,0.0,4300.0,0.902774691581726,1.0,0.0,3.0,1.0,0.0
12151080,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6226501464844,0.7952661514282227,0.4008006453514099,0.3652287125587463,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6228942871094,0.9050872325897216,0.5981684923171997,0.5697829723358154,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62286376953125,0.8906229138374329,0.5717372894287109,0.4016028940677643,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224975585937,0.7535659670829773,0.3404774963855743,0.3277215361595154,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220397949219,0.6555222272872925,0.2221156805753708,1.0260902643203735,284.6228332519531,284.95001220703125,299.6719665527344,288.6523742675781,297.970458984375,297.23297119140625,284.6239318847656,1.0,0.6851295828819275,0.3477500081062317,0.3477500081062317,1.0,1.0,-3.588761568069458,0.9379905462265016,2.650771141052246,-0.148126795887947,0.8886942267417908,0.8886942267417908,0.0,225.1275177001953,229.0,51893.25390625,0.0,4016.653564453125,1.0,279.4421081542969,282.8572082519531,291.8568420410156,295.1441650390625,293.1499938964844,293.1499938964844,279.75,36495.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628221273422241,3.628245115280152,8.783767384556995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6519.49072265625,0.0,1512.758056640625,1895.4371337890625,0.0,4300.0,0.900762677192688,1.0,0.0,3.0,1.0,0.0
12151140,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582092285156,0.7944936752319336,0.4007252156734466,0.3650054633617401,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.904156506061554,0.5979453921318054,0.5693808794021606,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.8911322355270386,0.5741888284683228,0.4031665325164795,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574462890625,0.7530810832977295,0.3406869173049927,0.3277964293956756,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.6549391150474548,0.2221228033304214,1.0256632566452026,284.7592163085937,284.95001220703125,299.66192626953125,288.6444702148437,297.9711303710937,297.2381286621094,284.76568603515625,1.0,0.6856208443641663,0.3476345241069793,0.3476345241069793,1.0,1.0,-3.589534282684326,0.937858521938324,2.6516757011413574,-0.1485804170370102,0.8887544274330139,0.8887544274330139,0.0,225.8508453369141,229.0,50819.2109375,0.0,4023.1064453125,1.0,279.6981201171875,283.0338439941406,291.7881774902344,294.9530639648437,293.1499938964844,293.1499938964844,279.75,36396.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620975971221924,3.620999813079834,8.748721143092553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6694.365234375,0.0,1504.0570068359375,1895.4371337890625,0.0,4300.0,0.8991153240203857,1.0,0.0,3.0,1.0,0.0
12151200,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.7942776083946228,0.4008836150169372,0.3651055097579956,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.9038184881210328,0.5980229377746582,0.5693779587745667,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.8921947479248047,0.5768909454345703,0.4050005376338959,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.7530779838562012,0.3411200940608978,0.328141987323761,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.6548436284065247,0.2223365902900695,1.0263140201568604,284.8071594238281,284.95001220703125,299.6518859863281,288.6365051269531,297.973388671875,297.2456359863281,284.80859375,1.0,0.6863957047462463,0.347519040107727,0.347519040107727,1.0,1.0,-3.5934371948242188,0.9386870861053468,2.654750108718872,-0.1490004956722259,0.8883215188980103,0.8883215188980103,0.0,226.33258056640625,232.0,50677.55859375,0.0,4036.22900390625,1.0,279.74151611328125,283.0875244140625,291.7680969238281,294.9664611816406,293.1499938964844,293.1499938964844,280.04998779296875,36312.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6159303188323975,3.615953922271729,8.724355780032056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6364.15673828125,0.0,1497.9134521484375,1895.4371337890625,0.0,4300.0,0.8979002237319946,1.0,0.0,3.0,1.0,0.0
12151260,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7940511107444763,0.4011627733707428,0.36526620388031,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9034817218780518,0.5982632040977478,0.5694910883903503,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8932301998138428,0.5797364711761475,0.4068879783153534,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7531055212020874,0.3416835069656372,0.3285965025424957,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.6548265814781189,0.2226801663637161,1.027539849281311,284.94561767578125,284.95001220703125,299.641845703125,288.62847900390625,297.9761962890625,297.25396728515625,284.9521789550781,1.0,0.687376856803894,0.3473607301712036,0.3473607301712036,1.0,1.0,-3.598561763763428,0.9397591352462769,2.6588027477264404,-0.1495253592729568,0.8896461725234985,0.8896461725234985,0.0,226.9277801513672,232.0,49667.0,0.0,4053.26611328125,1.0,279.99774169921875,283.2646484375,291.7080993652344,294.792724609375,293.1499938964844,293.1499938964844,280.04998779296875,36182.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61290979385376,3.612933397293091,8.709786811778031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6540.810546875,0.0,1493.6434326171875,1895.4371337890625,0.0,4300.0,0.8971701264381409,1.0,0.0,3.0,1.0,0.0
12151320,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7940922379493713,0.401571661233902,0.3656316697597503,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9034161567687988,0.5986730456352234,0.5698555707931519,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8945250511169434,0.5827286243438721,0.4089549779891968,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7533673048019409,0.3423817157745361,0.3292295336723327,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.655063807964325,0.2231573313474655,1.029517650604248,284.9946594238281,284.95001220703125,299.6318054199219,288.6203918457031,297.97979736328125,297.2634582519531,284.99615478515625,1.0,0.6886009573936462,0.3472024202346802,0.3472024202346802,1.0,1.0,-3.605779647827149,0.9414624571800232,2.6643171310424805,-0.1500425934791565,0.890474796295166,0.890474796295166,0.0,227.4708709716797,235.0,49578.86328125,0.0,4075.51220703125,1.0,280.0414428710937,283.31805419921875,291.69390869140625,294.8173217773437,293.1499938964844,293.1499938964844,280.3500061035156,36076.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6124446392059326,3.612468242645264,8.707544338903972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6226.39208984375,0.0,1492.35107421875,1895.4371337890625,0.0,4300.0,0.8969594240188599,1.0,0.0,3.0,1.0,0.0
12151380,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.7939703464508057,0.4020401835441589,0.3659897148609161,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.9031821489334106,0.599162220954895,0.5702415704727173,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.895636796951294,0.585802435874939,0.411021888256073,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.7535198330879211,0.3431486189365387,0.3299058079719543,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.6552394032478333,0.2237086743116378,1.0318057537078855,285.1328125,284.95001220703125,299.6217346191406,288.6123046875,297.98345947265625,297.27301025390625,285.13934326171875,1.0,0.6899816989898682,0.3470441401004791,0.3470441401004791,1.0,1.0,-3.61348819732666,0.9433132410049438,2.670175075531006,-0.1505470275878906,0.8930448889732361,0.8930448889732361,0.0,228.21807861328125,235.0,48609.9140625,0.0,4100.388671875,1.0,280.2976989746094,283.4936828613281,291.63787841796875,294.6521301269531,293.1499938964844,293.1499938964844,280.3500061035156,35930.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.614235162734986,3.614258766174317,8.71617828579474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6402.4111328125,0.0,1493.2288818359375,1895.4371337890625,0.0,4300.0,0.8972905278205872,1.0,0.0,3.0,1.0,0.0
12151440,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.794037938117981,0.4026001095771789,0.3665102124214172,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.9031307697296144,0.5997671484947205,0.5708168745040894,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813049316406,0.8969295620918274,0.5889831781387329,0.4132353961467743,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.7538302540779114,0.3440075814723968,0.3307137489318847,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.6555865406990051,0.2243517488241195,1.0346375703811646,285.1812438964844,284.95001220703125,299.6116638183594,288.6041564941406,297.9875183105469,297.2832336425781,285.1827087402344,1.0,0.6915550827980042,0.3468858301639557,0.3468858301639557,1.0,1.0,-3.622765302658081,0.9456415772438048,2.677123785018921,-0.1510439813137054,0.8951117992401123,0.8951117992401123,0.0,228.9470367431641,238.0,48560.7265625,0.0,4129.39599609375,1.0,280.3414306640625,283.5453796386719,291.62664794921875,294.6827392578125,293.1499938964844,293.1499938964844,280.6499938964844,35815.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618695735931397,3.618719339370728,8.737705456951517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6099.71826171875,0.0,1497.2509765625,1895.4371337890625,0.0,4300.0,0.8981733918190002,1.0,0.0,3.0,1.0,0.0
12151500,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.7939152121543884,0.4032093584537506,0.3669994175434112,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.9028805494308472,0.6004306674003601,0.5713765621185303,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249206542969,0.8980121612548828,0.5922351479530334,0.4154289364814758,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.7539991140365601,0.3449141681194305,0.3315336108207702,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.655830442905426,0.2250439077615738,1.037626028060913,285.3246459960937,284.95001220703125,299.6015930175781,288.5959777832031,297.99151611328125,297.2933044433594,285.3314514160156,1.0,0.6932393908500671,0.3467275202274322,0.3467275202274322,1.0,1.0,-3.6321773529052734,0.9480075240135192,2.6841700077056885,-0.1515361964702606,0.8990079760551453,0.8990079760551453,0.0,229.8790283203125,238.0,47736.08203125,0.0,4160.1533203125,1.0,280.5979309082031,283.72576904296875,291.5764465332031,294.5263977050781,293.1499938964844,293.1499938964844,280.6499938964844,35662.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997217059135437,1.0,0.0,0.0,3.625520706176758,3.625544309616089,8.770696240389952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6283.88232421875,0.0,1503.5980224609375,1895.4371337890625,0.0,4276.49072265625,0.899625837802887,1.0,0.0,3.0,1.0,0.0
12151560,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.7940121293067932,0.4039152860641479,0.3676536381244659,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.9028422236442566,0.6012105345726013,0.5721210837364197,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.8993089199066162,0.5955988168716431,0.4177720546722412,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741760253906,0.7543436884880066,0.3459073603153229,0.3324750661849975,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.656252384185791,0.2258163839578628,1.0410821437835691,285.3745422363281,284.95001220703125,299.59149169921875,288.5877685546875,297.99591064453125,297.30401611328125,285.3759765625,1.0,0.6950850486755371,0.3463887572288513,0.3463887572288513,1.0,1.0,-3.643044233322144,0.9502623677253724,2.692781925201416,-0.1525788307189941,0.9023808240890504,0.9023808240890504,0.0,230.7548675537109,241.0,47752.80859375,0.0,4194.59912109375,1.0,280.6415100097656,283.7779846191406,291.5780029296875,294.574462890625,293.1499938964844,293.1499938964844,280.3500061035156,35542.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964357614517212,1.0,0.0,0.0,3.635097742080689,3.635121583938599,8.817094112600898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6734.74560546875,0.0,1513.2462158203125,1895.4371337890625,0.0,4269.87060546875,0.901650071144104,1.0,0.0,3.0,1.0,0.0
12151620,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.7935506701469421,0.4039908647537231,0.3680885136127472,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519836425781,0.9022364020347596,0.6013576984405518,0.572648823261261,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.9000125527381897,0.5982754826545715,0.4199297428131103,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.7542526721954346,0.3465312123298645,0.3333083689212799,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564697265625,0.6562974452972412,0.2263441681861877,1.044291853904724,285.2522888183594,284.95001220703125,299.5814208984375,288.5795593261719,297.9955444335937,297.3080444335937,285.2464599609375,1.0,0.6969409584999084,0.3460500240325928,0.3460500240325928,1.0,1.0,-3.6526174545288086,0.9520726203918456,2.700544834136963,-0.1535638123750686,0.903221309185028,0.903221309185028,0.0,232.05728149414065,241.0,48752.6015625,0.0,4228.39599609375,1.0,280.3988647460937,283.61474609375,291.6427917480469,294.7919616699219,293.1499938964844,293.1499938964844,280.3500061035156,35577.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643344879150391,3.643368721008301,8.857147122398601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6578.9375,0.0,1522.6195068359375,1895.4371337890625,0.0,4300.0,0.903465449810028,1.0,0.0,3.0,1.0,0.0
12151680,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.7918522357940674,0.4035089910030365,0.3679173290729522,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108459472656,0.9003691077232361,0.6008715629577637,0.5725042223930359,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108459472656,0.8994393348693848,0.6003679037094116,0.4215803146362304,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.7531619668006897,0.3467475175857544,0.3337435722351074,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.6554210186004639,0.2265578806400299,1.046201467514038,285.2109069824219,284.95001220703125,299.5713195800781,288.57135009765625,297.99102783203125,297.3060913085937,285.2099304199219,1.0,0.6985556483268738,0.3457112908363342,0.3457112908363342,1.0,1.0,-3.65753436088562,0.952456831932068,2.7050774097442627,-0.1545619368553161,0.904506504535675,0.904506504535675,0.0,234.1311187744141,244.0,48951.671875,0.0,4254.5927734375,1.0,280.3579406738281,283.5664367675781,291.65869140625,294.78399658203125,293.1499938964844,293.1499938964844,280.04998779296875,35619.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649948120117188,3.6499722003936768,8.889282412383182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6927.42431640625,0.0,1530.262451171875,1895.4371337890625,0.0,4300.0,0.9049965739250184,1.0,0.0,3.0,1.0,0.0
12151740,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7897023558616638,0.4027263820171356,0.3674832284450531,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8980168700218201,0.600002646446228,0.5720065236091614,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8984107375144958,0.6021392345428467,0.423021525144577,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7516686916351318,0.3466995060443878,0.333939641714096,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.6541368365287781,0.2265480905771255,1.0471696853637695,285.0764465332031,284.95001220703125,299.56121826171875,288.5631408691406,297.984619140625,297.3014221191406,285.0703125,1.0,0.69994056224823,0.3453725576400757,0.3453725576400757,1.0,1.0,-3.6597683429718018,0.9520221948623656,2.7077462673187256,-0.1555992811918258,0.9040353894233704,0.9040353894233704,0.0,236.440673828125,244.0,50047.18359375,0.0,4275.0673828125,1.0,280.1011657714844,283.3918151855469,291.71319580078125,294.9598083496094,293.1499938964844,293.1499938964844,280.04998779296875,35713.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6551296710968018,3.655153512954712,8.914538511817227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6746.26904296875,0.0,1536.7347412109375,1895.4371337890625,0.0,4300.0,0.9061850309371948,1.0,0.0,3.0,1.0,0.0
12151800,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7870522141456604,0.401712417602539,0.3667278885841369,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8951394557952881,0.5988190174102783,0.5710958242416382,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8968735933303833,0.6036644577980042,0.4241921603679657,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7497429847717285,0.3464202284812927,0.3338571786880493,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.6524132490158081,0.2263284921646118,1.0470454692840576,285.0304260253906,284.95001220703125,299.5511169433594,288.554931640625,297.9767761230469,297.2945861816406,285.0291442871094,1.0,0.7010330557823181,0.3450338244438171,0.3450338244438171,1.0,1.0,-3.658825874328613,0.9506198167800904,2.7082059383392334,-0.1566615253686905,0.9040719866752625,0.9040719866752625,0.0,238.9935607910156,247.0,50188.9921875,0.0,4288.47607421875,1.0,280.0581970214844,283.3405456542969,291.7197265625,294.9322814941406,293.1499938964844,293.1499938964844,279.75,35791.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6582822799682617,3.658306360244751,8.929923183131905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7095.67919921875,0.0,1540.8380126953125,1895.4371337890625,0.0,4300.0,0.9069715738296508,1.0,0.0,3.0,1.0,0.0
12151860,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7844521403312683,0.4005729854106903,0.3659113347530365,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8922973871231079,0.5974541902542114,0.5700541734695435,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8953965902328491,0.6050410270690918,0.4253124892711639,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7478237152099609,0.3460003137588501,0.333658367395401,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6506494879722595,0.2259732037782669,1.0463294982910156,284.8924255371094,284.95001220703125,299.541015625,288.5467529296875,297.9684143066406,297.2870483398437,284.8860778808594,1.0,0.7019121050834656,0.3447448313236236,0.3447448313236236,1.0,1.0,-3.656613111495972,0.9489849805831908,2.7076282501220703,-0.1575908213853836,0.9023370146751404,0.9023370146751404,0.0,241.42999267578125,247.0,51216.53125,0.0,4297.70556640625,1.0,279.801025390625,283.1642150878906,291.7668762207031,295.09429931640625,293.1499938964844,293.1499938964844,279.75,35914.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6595261096954346,3.659550189971924,8.935996334002994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6900.1044921875,0.0,1543.14990234375,1895.4371337890625,0.0,4300.0,0.907300353050232,1.0,0.0,3.0,1.0,0.0
12151920,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.7816349267959595,0.3993044197559356,0.3648874163627624,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8892349600791931,0.5959075689315796,0.5687460899353027,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8936976194381714,0.6062700152397156,0.4262472987174988,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.7457175254821777,0.345438003540039,0.3332713842391968,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.6486793160438538,0.2254795879125595,1.0448336601257324,284.8447570800781,284.95001220703125,299.5309143066406,288.53857421875,297.9593811035156,297.27850341796875,284.8433837890625,1.0,0.7025396823883057,0.3444558680057525,0.3444558680057525,1.0,1.0,-3.6522252559661865,0.9467000365257264,2.7055251598358154,-0.1585206538438797,0.9011187553405762,0.9011187553405762,0.0,243.9200897216797,250.0,51299.25390625,0.0,4301.36083984375,1.0,279.7581787109375,283.11297607421875,291.76788330078125,295.05572509765625,293.1499938964844,293.1499938964844,279.45001220703125,36014.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658365249633789,3.6583893299102783,8.930327339840005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7252.3447265625,0.0,1542.6046142578125,1895.4371337890625,0.0,4300.0,0.9071389436721802,1.0,0.0,3.0,1.0,0.0
