time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151980,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.7790116667747498,0.3979731202125549,0.3638705611228943,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054748535156,0.8863673210144043,0.5942672491073608,0.5674048662185669,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.8922028541564941,0.60741126537323,0.427183598279953,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.7437472939491272,0.3447984457015991,0.3328348696231842,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.6468009352684021,0.2249072045087814,1.0430108308792114,284.70574951171875,284.95001220703125,299.52081298828125,288.53045654296875,297.9503479003906,297.2699584960937,284.6993713378906,1.0,0.7030049562454224,0.3441668748855591,0.3441668748855591,1.0,1.0,-3.6473019123077393,0.9442540407180786,2.703047752380371,-0.1594611555337906,0.8981292843818665,0.8981292843818665,0.0,246.1998443603516,250.0,52270.35546875,0.0,4302.2431640625,1.0,279.5010986328125,282.937255859375,291.8106384277344,295.2093811035156,293.1499938964844,293.1499938964844,279.45001220703125,36156.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6549811363220215,3.655005216598511,8.91381432666094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7045.64306640625,0.0,1539.889892578125,1895.4371337890625,0.0,4300.0,0.9064459204673768,1.0,0.0,3.0,1.0,0.0
12152040,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583251953125,0.7762513756752014,0.3965532481670379,0.3626899421215057,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580505371094,0.8833688497543335,0.5925036072731018,0.5658627152442932,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.890562891960144,0.6084449291229248,0.4279664754867553,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.7416654229164124,0.3440611064434051,0.3322582840919494,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.6448003649711609,0.2242407947778701,1.0406230688095093,284.6581115722656,284.95001220703125,299.5107116699219,288.5223693847656,297.94097900390625,297.2608947753906,284.65673828125,1.0,0.7032716274261475,0.343877911567688,0.343877911567688,1.0,1.0,-3.640743970870972,0.941312849521637,2.6994311809539795,-0.1604058593511581,0.8956661820411682,0.8956661820411682,0.0,248.49546813964844,253.0,52305.3046875,0.0,4298.796875,1.0,279.4582214355469,282.8874206542969,291.8082580566406,295.1634826660156,293.1499938964844,293.1499938964844,279.75,36272.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648909091949463,3.648933172225952,8.884221642802004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6568.66796875,0.0,1533.9903564453125,1895.4371337890625,0.0,4300.0,0.9051991105079652,1.0,0.0,3.0,1.0,0.0
12152100,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.7740362882614136,0.3957261741161346,0.3617171347141266,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.8809232711791992,0.5913316011428833,0.5645164847373962,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.8894947171211243,0.6101446747779846,0.4289298355579376,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.7399954199790955,0.343665063381195,0.3317724168300628,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.6431533694267273,0.2237967848777771,1.038403868675232,284.7733459472656,284.95001220703125,299.5006103515625,288.5143127441406,297.9353332519531,297.2569885253906,284.7788391113281,1.0,0.7034949064254761,0.3435889482498169,0.3435889482498169,1.0,1.0,-3.635303497314453,0.9387174248695374,2.6965861320495605,-0.1614473462104797,0.8955973386764526,0.8955973386764526,0.0,250.3435211181641,253.0,51200.00390625,0.0,4295.6025390625,1.0,279.7012939453125,283.0426025390625,291.7290344238281,294.9355773925781,293.1499938964844,293.1499938964844,279.75,36238.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644086599349976,3.6441104412078857,8.860753837325319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6718.92529296875,0.0,1528.3826904296875,1895.4371337890625,0.0,4300.0,0.9041510820388794,1.0,0.0,3.0,1.0,0.0
12152160,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.7729097604751587,0.3954128921031952,0.3613061308860779,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8795851469039917,0.5907279849052429,0.5637865662574768,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8895552158355713,0.6123964786529541,0.43037810921669,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.739180862903595,0.3436436653137207,0.3316526412963867,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.642288088798523,0.2236412316560745,1.0373700857162476,284.8122863769531,284.95001220703125,299.490478515625,288.5063171386719,297.9339599609375,297.2593078613281,284.8132019042969,1.0,0.7039147019386292,0.3434874713420868,0.3434874713420868,1.0,1.0,-3.634159803390503,0.9380024671554564,2.696157217025757,-0.1619085371494293,0.8951046466827393,0.8951046466827393,0.0,251.443115234375,256.0,51012.453125,0.0,4299.35498046875,1.0,279.7422180175781,283.08807373046875,291.6972961425781,294.92584228515625,293.1499938964844,293.1499938964844,280.04998779296875,36198.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640861749649048,3.640885591506958,8.845078127706074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6374.13232421875,0.0,1524.5050048828125,1895.4371337890625,0.0,4300.0,0.9033781886100768,1.0,0.0,3.0,1.0,0.0
12152220,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7722150683403015,0.3953939080238342,0.3611423969268799,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8787030577659607,0.5904744863510132,0.5633690357208252,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8900470733642578,0.6149689555168152,0.4320265650749206,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7387422919273376,0.3438741266727447,0.3317535519599914,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.6417971849441528,0.2236971408128738,1.037201762199402,284.94586181640625,284.95001220703125,299.4803771972656,288.4983825683594,297.9345092773437,297.26434326171875,284.9519958496094,1.0,0.7045251727104187,0.3433860242366791,0.3433860242366791,1.0,1.0,-3.6354846954345694,0.9380756616592408,2.697409152984619,-0.1622986942529678,0.8963820338249207,0.8963820338249207,0.0,252.29571533203125,256.0,49952.7109375,0.0,4308.2392578125,1.0,279.99853515625,283.2611999511719,291.62890625,294.7366638183594,293.1499938964844,293.1499938964844,280.04998779296875,36100.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639141321182251,3.639165163040161,8.83672043983097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6546.7099609375,0.0,1521.8721923828125,1895.4371337890625,0.0,4300.0,0.9029639959335328,1.0,0.0,3.0,1.0,0.0
12152280,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7720192074775696,0.3956004679203033,0.3612917363643646,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8783378005027771,0.5905136466026306,0.5633362531661987,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.891044020652771,0.6177814602851868,0.4339443147182464,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7387288808822632,0.3443249762058258,0.3321210443973541,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6417295336723328,0.2239523380994796,1.0380715131759644,284.9906921386719,284.95001220703125,299.47027587890625,288.4905090332031,297.93634033203125,297.2713317871094,284.991943359375,1.0,0.7053948640823364,0.3432845771312713,0.3432845771312713,1.0,1.0,-3.639847040176392,0.9390698671340942,2.700777053833008,-0.1626673936843872,0.8971414566040039,0.8971414566040039,0.0,252.8874664306641,259.0,49833.859375,0.0,4323.73095703125,1.0,280.0416564941406,283.31103515625,291.6094665527344,294.7518005371094,293.1499938964844,293.1499938964844,280.3500061035156,36020.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639515399932861,3.639539480209351,8.83853772393195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6224.48681640625,0.0,1521.6903076171875,1895.4371337890625,0.0,4300.0,0.902963161468506,1.0,0.0,3.0,1.0,0.0
12152340,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.7718287110328674,0.395925223827362,0.3614974915981293,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.8779924511909485,0.5907156467437744,0.5634168386459351,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.8920239806175232,0.6207307577133179,0.4359033703804016,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.7387568354606628,0.3449045419692993,0.3325939476490021,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.6417417526245117,0.2243327647447586,1.0394848585128784,285.1265563964844,284.95001220703125,299.4601745605469,288.48272705078125,297.9387512207031,297.27911376953125,285.1328125,1.0,0.7064500451087952,0.3431831300258636,0.3431831300258636,1.0,1.0,-3.6453588008880615,0.94041109085083,2.7049477100372314,-0.1630165129899978,0.8996472954750061,0.8996472954750061,0.0,253.57579040527344,259.0,48830.28125,0.0,4342.9794921875,1.0,280.2984619140625,283.48504638671875,291.549560546875,294.5792541503906,293.1499938964844,293.1499938964844,280.3500061035156,35896.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641796350479126,3.6418204307556152,8.849619916873053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6399.46728515625,0.0,1523.2904052734375,1895.4371337890625,0.0,4300.0,0.9034214019775392,1.0,0.0,3.0,1.0,0.0
12152400,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.7718887329101562,0.3963751494884491,0.3619032502174377,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17254638671875,0.8779010772705078,0.5910853743553162,0.5637463927268982,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.8932504057884216,0.6238177418708801,0.438041627407074,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.739000678062439,0.3456167578697204,0.333243727684021,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.171630859375,0.6419838666915894,0.2248431891202926,1.041631102561951,285.1725158691406,284.95001220703125,299.4501037597656,288.4750366210937,297.94189453125,297.2879943847656,285.1737976074219,1.0,0.7077319025993347,0.3430816829204559,0.3430816829204559,1.0,1.0,-3.652926445007324,0.9423739910125732,2.710552215576172,-0.1633564829826355,0.901630401611328,0.901630401611328,0.0,254.1951446533203,262.0,48761.984375,0.0,4367.45458984375,1.0,280.3416748046875,283.5346374511719,291.5360412597656,294.6054382324219,293.1499938964844,293.1499938964844,280.04998779296875,35798.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646437883377075,3.646461725234986,8.872191301634302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6850.43408203125,0.0,1527.7032470703125,1895.4371337890625,0.0,4300.0,0.9043610095977784,1.0,0.0,3.0,1.0,0.0
12152460,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7715060710906982,0.3962633013725281,0.3621306419372558,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8773671984672546,0.5909061431884766,0.5639194250106812,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8939831852912903,0.626247763633728,0.4400117099285126,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7389222979545593,0.3460138738155365,0.3338302373886108,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6419697999954224,0.2251607924699783,1.0437493324279783,285.0567626953125,284.95001220703125,299.44000244140625,288.4674072265625,297.9407653808594,297.2909545898437,285.0513000488281,1.0,0.7090876698493958,0.342820256948471,0.342820256948471,1.0,1.0,-3.659709692001343,0.943600296974182,2.71610951423645,-0.1640861481428146,0.9012280106544496,0.9012280106544496,0.0,255.2365264892578,262.0,49849.93359375,0.0,4392.5,1.0,280.0986633300781,283.3798828125,291.6016540527344,294.8162841796875,293.1499938964844,293.1499938964844,280.04998779296875,35841.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649658441543579,3.649682521820069,8.887871558727056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6696.2724609375,0.0,1531.606201171875,1895.4371337890625,0.0,4300.0,0.9050616025924684,1.0,0.0,3.0,1.0,0.0
12152520,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7701066732406616,0.3956558108329773,0.3618176579475403,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8758019804954529,0.5901708006858826,0.563503086566925,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8936287760734558,0.6281301975250244,0.4414995014667511,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7380468249320984,0.3460524678230285,0.3340699970722198,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6412413120269775,0.2252111583948135,1.0447942018508911,285.0173645019531,284.95001220703125,299.429931640625,288.4598693847656,297.9359741210937,297.2885437011719,285.01641845703125,1.0,0.7102742791175842,0.3425588309764862,0.3425588309764862,1.0,1.0,-3.662440299987793,0.9435625672340392,2.71887755393982,-0.1648481786251068,0.9012464880943298,0.9012464880943298,0.0,257.027099609375,265.0,50019.6484375,0.0,4411.18359375,1.0,280.0578308105469,283.3348999023437,291.61993408203125,294.8110046386719,293.1499938964844,293.1499938964844,279.75,35889.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651201009750366,3.651225090026856,8.895386258700455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7052.6875,0.0,1533.6793212890625,1895.4371337890625,0.0,4300.0,0.9054632186889648,1.0,0.0,3.0,1.0,0.0
12152580,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7683162093162537,0.3947634100914001,0.3612705767154693,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8738166689872742,0.589081346988678,0.5627774596214294,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8928616642951965,0.6296923160552979,0.4427914619445801,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7368271946907043,0.3458474278450012,0.3341014683246612,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6401780843734741,0.2250633835792541,1.0450538396835327,284.88330078125,284.95001220703125,299.4198303222656,288.45245361328125,297.92938232421875,297.2836303710937,284.8772277832031,1.0,0.7112924456596375,0.3422974050045013,0.3422974050045013,1.0,1.0,-3.662853479385376,0.9428237676620485,2.720029830932617,-0.1656356304883957,0.8994914889335632,0.8994914889335632,0.0,259.07733154296875,265.0,51070.66015625,0.0,4425.146484375,1.0,279.8011779785156,283.16217041015625,291.6752319335937,294.9864501953125,293.1499938964844,293.1499938964844,279.75,35991.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651169538497925,3.651193618774414,8.895232213035342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6863.9306640625,0.0,1534.404296875,1895.4371337890625,0.0,4300.0,0.9054895639419556,1.0,0.0,3.0,1.0,0.0
12152640,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.7660681009292603,0.3936525285243988,0.3604176342487335,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.8713517785072327,0.5876996517181396,0.5616651177406311,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8916059136390686,0.631013810634613,0.4438121616840362,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.7352116107940674,0.3454256951808929,0.333871841430664,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.638728141784668,0.2247248739004135,1.0443248748779297,284.83819580078125,284.95001220703125,299.4097595214844,288.4451599121094,297.92144775390625,297.2766418457031,284.83697509765625,1.0,0.7120682001113892,0.3420359790325165,0.3420359790325165,1.0,1.0,-3.6603074073791504,0.941190540790558,2.7191169261932373,-0.1664392501115799,0.898255467414856,0.898255467414856,0.0,261.40679931640625,268.0,51171.99609375,0.0,4432.716796875,1.0,279.7582397460937,283.1130676269531,291.6815185546875,294.9566650390625,293.1499938964844,293.1499938964844,280.04998779296875,36075.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648991823196411,3.649015903472901,8.884624662641727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6408.9990234375,0.0,1532.6087646484375,1895.4371337890625,0.0,4300.0,0.9050887823104858,1.0,0.0,3.0,1.0,0.0
12152700,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7641468048095703,0.3930492401123047,0.3596834540367126,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8691994547843933,0.5867927074432373,0.5606222748756409,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8907071948051453,0.632941722869873,0.4449525773525238,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7338078618049622,0.3452619016170501,0.3336445689201355,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6374335289001465,0.2245333194732666,1.0434108972549438,284.9542236328125,284.95001220703125,299.3996887207031,288.4379577636719,297.9168701171875,297.2742919921875,284.959716796875,1.0,0.7127418518066406,0.3417745530605316,0.3417745530605316,1.0,1.0,-3.657917737960816,0.9396100640296936,2.7183074951171875,-0.1673529148101806,0.8994012475013733,0.8994012475013733,0.0,263.4210205078125,268.0,50115.0703125,0.0,4438.74951171875,1.0,280.0013427734375,283.2677001953125,291.60791015625,294.7401428222656,293.1499938964844,293.1499938964844,280.04998779296875,36019.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648421049118042,3.6484451293945312,8.881845587893622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6560.2314453125,0.0,1531.5601806640625,1895.4371337890625,0.0,4300.0,0.9049726724624634,1.0,0.0,3.0,1.0,0.0
12152760,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7631460428237915,0.3929057717323303,0.3594511449337005,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8679714798927307,0.5863791108131409,0.5601081252098083,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8907915353775024,0.6353815793991089,0.4465482234954834,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7331116199493408,0.3454152643680572,0.3337204754352569,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6367642879486084,0.2245731949806213,1.0434008836746216,284.9933166503906,284.95001220703125,299.3896484375,288.4308776855469,297.9162292480469,297.27764892578125,284.9942321777344,1.0,0.7135502696037292,0.3415737748146057,0.3415737748146057,1.0,1.0,-3.6591269969940186,0.939304769039154,2.71982216835022,-0.1680900752544403,0.9001169204711914,0.9001169204711914,0.0,264.7417297363281,271.0,49971.95703125,0.0,4450.34716796875,1.0,280.04229736328125,283.3121337890625,291.58038330078125,294.7383728027344,293.1499938964844,293.1499938964844,280.3500061035156,35963.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6496758460998535,3.649699926376343,8.88795568698697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6228.87255859375,0.0,1532.53515625,1895.4371337890625,0.0,4300.0,0.9051894545555116,1.0,0.0,3.0,1.0,0.0
12152820,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.7625068426132202,0.3930241167545318,0.3594306409358978,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.8671225905418396,0.5862724184989929,0.5598540902137756,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.8912456631660461,0.6381148099899292,0.4483195543289184,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.7327238917350769,0.3457821309566498,0.3339735865592956,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.6363898515701294,0.2247831374406814,1.044042706489563,285.126220703125,284.95001220703125,299.37957763671875,288.4239501953125,297.9170837402344,297.2831420898437,285.1322631835937,1.0,0.7144913077354431,0.3413730263710022,0.3413730263710022,1.0,1.0,-3.662311315536499,0.9396073818206788,2.7227039337158203,-0.1687968969345092,0.9025910496711732,0.9025910496711732,0.0,265.8247375488281,271.0,48942.15234375,0.0,4465.91357421875,1.0,280.298828125,283.483642578125,291.5150146484375,294.55548095703125,293.1499938964844,293.1499938964844,280.3500061035156,35857.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652573347091675,3.652597427368164,8.902073886929429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6400.7314453125,0.0,1534.964111328125,1895.4371337890625,0.0,4300.0,0.9057997465133668,1.0,0.0,3.0,1.0,0.0
12152880,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.762317419052124,0.3933447599411011,0.3596973717212677,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.8667404055595398,0.5864295363426208,0.5599507689476013,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.8921686410903931,0.6410656571388245,0.4503454267978668,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697082519531,0.7327172160148621,0.3463422954082489,0.3344626128673553,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.636381983757019,0.2251615822315216,1.04556143283844,285.1700134277344,284.95001220703125,299.3695373535156,288.41717529296875,297.9191589355469,297.2904663085937,285.1711730957031,1.0,0.7156398892402649,0.3411722481250763,0.3411722481250763,1.0,1.0,-3.668176889419556,0.9407172203063964,2.727459669113159,-0.169494941830635,0.9045354127883912,0.9045354127883912,0.0,266.6338195800781,274.0,48857.3828125,0.0,4487.2080078125,1.0,280.341796875,283.5314025878906,291.4983825683594,294.5756530761719,293.1499938964844,293.1499938964844,280.04998779296875,35772.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575984954833984,3.6576223373413086,8.92658476914221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6850.71875,0.0,1539.9326171875,1895.4371337890625,0.0,4300.0,0.906836986541748,1.0,0.0,3.0,1.0,0.0
12152940,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.7618362307548523,0.393147349357605,0.3598344326019287,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8660827875137329,0.58609938621521,0.5599597096443176,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8927455544471741,0.6433622241020203,0.4522291421890259,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7325149774551392,0.3466251194477081,0.3349297344684601,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.6362320184707642,0.2253763377666473,1.0471789836883545,285.05242919921875,284.95001220703125,299.3595275878906,288.4105224609375,297.9172058105469,297.2922058105469,285.0469970703125,1.0,0.7168595194816589,0.3409714698791504,0.3409714698791504,1.0,1.0,-3.673675775527954,0.9417096376419068,2.731966257095337,-0.1700855493545532,0.904085338115692,0.904085338115692,0.0,267.75054931640625,274.0,49937.9921875,0.0,4509.4609375,1.0,280.098388671875,283.3749694824219,291.56256103515625,294.78326416015625,293.1499938964844,293.1499938964844,280.04998779296875,35824.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66107177734375,3.6610958576202393,8.943546845330275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6693.7548828125,0.0,1544.2056884765625,1895.4371337890625,0.0,4300.0,0.9076016545295716,1.0,0.0,3.0,1.0,0.0
12153000,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7604694366455078,0.39247927069664,0.3594587743282318,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8645390272140503,0.58525151014328,0.5594227910041809,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8923372030258179,0.6450949907302856,0.4536179900169372,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7316203117370605,0.3465726673603058,0.335075169801712,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6354719400405884,0.2253459244966507,1.0478236675262451,285.0122375488281,284.95001220703125,299.3494873046875,288.4040222167969,297.91168212890625,297.2886962890625,285.01123046875,1.0,0.7179139256477356,0.3407707214355469,0.3407707214355469,1.0,1.0,-3.675368309020996,0.9415528774261476,2.7338154315948486,-0.1706652045249939,0.9040619730949402,0.9040619730949402,0.0,269.5573425292969,277.0,50094.25390625,0.0,4525.50537109375,1.0,280.0577392578125,283.32940673828125,291.5800476074219,294.7759094238281,293.1499938964844,293.1499938964844,279.75,35878.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662776470184326,3.662800550460816,8.951876679930137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7050.638671875,0.0,1546.5185546875,1895.4371337890625,0.0,4300.0,0.9080442190170288,1.0,0.0,3.0,1.0,0.0
12153060,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7587741017341614,0.3915408551692962,0.358864814043045,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8626469969749451,0.5840754508972168,0.5586041212081909,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8915657997131348,0.6465044021606445,0.4548068642616272,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.730432391166687,0.3462922871112823,0.3350293934345245,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6344321370124817,0.2251337170600891,1.0477628707885742,284.8770751953125,284.95001220703125,299.3394775390625,288.3976745605469,297.90411376953125,297.2823486328125,284.8709411621094,1.0,0.7188085913658142,0.3405236005783081,0.3405236005783081,1.0,1.0,-3.6749253273010254,0.9406102299690248,2.734315156936645,-0.1714077740907669,0.9022536873817444,0.9022536873817444,0.0,271.5903015136719,277.0,51138.80859375,0.0,4537.03515625,1.0,279.8008728027344,283.1556701660156,291.6353759765625,294.9505920410156,293.1499938964844,293.1499938964844,279.75,35984.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662830352783203,3.662854433059693,8.952140433393652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6860.017578125,0.0,1547.375,1895.4371337890625,0.0,4300.0,0.9080932140350342,1.0,0.0,3.0,1.0,0.0
12153120,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.7566713690757751,0.3903931677341461,0.3579750061035156,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8603385090827942,0.5826470255851746,0.5574285984039307,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8903449177742004,0.6476752758026123,0.4557210505008697,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.7288846373558044,0.3458066582679748,0.3347339630126953,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.6330476999282837,0.2247427552938461,1.0467710494995115,284.8309631347656,284.95001220703125,299.3294982910156,288.3915100097656,297.8944702148437,297.2728881835937,284.8296813964844,1.0,0.7194720506668091,0.3402765095233917,0.3402765095233917,1.0,1.0,-3.671663761138916,0.9388099908828736,2.732853889465332,-0.1721706241369247,0.9009594917297364,0.9009594917297364,0.0,273.8838195800781,280.0,51227.1875,0.0,4542.3408203125,1.0,279.75811767578125,283.1059265136719,291.6418151855469,294.9200744628906,293.1499938964844,293.1499938964844,279.45001220703125,36072.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6606876850128174,3.660711765289306,8.941670444073679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7213.55224609375,0.0,1545.6336669921875,1895.4371337890625,0.0,4300.0,0.9077019691467284,1.0,0.0,3.0,1.0,0.0
12153180,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7546031475067139,0.3891364336013794,0.3570395708084106,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927795410156,0.8580625057220459,0.581083357334137,0.5561721324920654,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.8891626596450806,0.64870685338974,0.4565979838371277,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.7273215055465698,0.3452005982398987,0.334344744682312,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.6316220760345459,0.2242406457662582,1.045314908027649,284.6929931640625,284.95001220703125,299.3194885253906,288.3855285644531,297.884521484375,297.26300048828125,284.68670654296875,1.0,0.7199769616127014,0.3400293886661529,0.3400293886661529,1.0,1.0,-3.6674375534057617,0.9367209672927856,2.7307164669036865,-0.172946035861969,0.8978952169418335,0.8978952169418335,0.0,276.0843811035156,280.0,52203.046875,0.0,4544.365234375,1.0,279.50103759765625,282.9312744140625,291.688720703125,295.0791015625,293.1499938964844,293.1499938964844,279.45001220703125,36204.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6564724445343018,3.656496524810791,8.921089147406747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7009.2138671875,0.0,1541.91552734375,1895.4371337890625,0.0,4300.0,0.9068155288696288,1.0,0.0,3.0,1.0,0.0
12153240,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.646240234375,0.7523461580276489,0.3877651691436767,0.3559131622314453,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.8556045293807983,0.5793775320053101,0.5546921491622925,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458740234375,0.8877660632133484,0.6496013402938843,0.457290381193161,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.7255751490592957,0.3444684743881225,0.333784818649292,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468811035156,0.6300135850906372,0.2236199975013733,1.043180227279663,284.64599609375,284.95001220703125,299.3095397949219,288.3797302246094,297.8739624023437,297.252197265625,284.6446533203125,1.0,0.7202786207199097,0.3397822678089142,0.3397822678089142,1.0,1.0,-3.661275386810303,0.9340509176254272,2.727224349975586,-0.1737232506275177,0.8953580260276794,0.8953580260276794,0.0,278.3636169433594,283.0,52237.1875,0.0,4541.48876953125,1.0,279.45819091796875,282.88214111328125,291.6893310546875,295.0370483398437,293.1499938964844,293.1499938964844,279.75,36313.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6496875286102295,3.649711608886719,8.888012530405831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6534.470703125,0.0,1535.1630859375,1895.4371337890625,0.0,4300.0,0.905403733253479,1.0,0.0,3.0,1.0,0.0
12153300,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.7505055069923401,0.3869601488113403,0.3549725413322449,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.8535641431808472,0.578221321105957,0.5533830523490906,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.8868355751037598,0.6511887311935425,0.4581640362739563,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.7241286635398865,0.344060480594635,0.3332958817481994,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.6286478042602539,0.223204493522644,1.041128158569336,284.76177978515625,284.95001220703125,299.299560546875,288.37408447265625,297.868408203125,297.24835205078125,284.7672424316406,1.0,0.7205283641815186,0.3395351767539978,0.3395351767539978,1.0,1.0,-3.65602707862854,0.9316616058349608,2.724365472793579,-0.1746030747890472,0.895217776298523,0.895217776298523,0.0,280.228759765625,283.0,51130.625,0.0,4538.578125,1.0,279.7012939453125,283.037841796875,291.612060546875,294.8116760253906,293.1499938964844,293.1499938964844,279.75,36273.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6442484855651855,3.644272565841675,8.861541118676541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6684.26123046875,0.0,1528.8251953125,1895.4371337890625,0.0,4300.0,0.904213547706604,1.0,0.0,3.0,1.0,0.0
12153360,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7495577335357666,0.3866527676582336,0.3545739352703094,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.8524159789085388,0.5775937438011169,0.5526483058929443,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.8868914246559143,0.6533435583114624,0.4595430791378021,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.723402738571167,0.3440159559249878,0.3331609964370727,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.627918541431427,0.2230652868747711,1.0402013063430786,284.8012084960937,284.95001220703125,299.28961181640625,288.3686828613281,297.8671264648437,297.2507019042969,284.8021545410156,1.0,0.7209622263908386,0.3394325673580169,0.3394325673580169,1.0,1.0,-3.654923677444458,0.9309648275375366,2.723958969116211,-0.1750459820032119,0.8946557641029358,0.8946557641029358,0.0,281.36737060546875,286.0,50942.9921875,0.0,4542.63671875,1.0,279.74224853515625,283.0838623046875,291.58221435546875,294.8038635253906,293.1499938964844,293.1499938964844,280.04998779296875,36228.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6404833793640137,3.640507459640503,8.843239811540116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6340.951171875,0.0,1524.314697265625,1895.4371337890625,0.0,4300.0,0.9033163189888,1.0,0.0,3.0,1.0,0.0
12153420,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.748965322971344,0.3866313099861145,0.3544146120548248,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8516345620155334,0.5772935748100281,0.5522011518478394,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8873196840286255,0.6558240652084351,0.4611240029335022,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.7229993939399719,0.3442161679267883,0.3332387804985046,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.6275013089179993,0.223128855228424,1.0400962829589844,284.93505859375,284.95001220703125,299.2796936035156,288.36346435546875,297.86798095703125,297.2561340332031,284.9411926269531,1.0,0.7215736508369446,0.3393299579620361,0.3393299579620361,1.0,1.0,-3.6561784744262695,0.9310063719749452,2.72517204284668,-0.1754354834556579,0.8958641886711121,0.8958641886711121,0.0,282.2682189941406,286.0,49881.140625,0.0,4551.76025390625,1.0,279.9985046386719,283.2572021484375,291.5154724121094,294.616455078125,293.1499938964844,293.1499938964844,280.04998779296875,36127.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638285160064697,3.638309001922608,8.832563480609679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6512.6904296875,0.0,1521.1260986328125,1895.4371337890625,0.0,4300.0,0.902792513370514,1.0,0.0,3.0,1.0,0.0
12153480,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7487912178039551,0.3868305087089538,0.3545606732368469,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8512768745422363,0.5772585868835449,0.5521131157875061,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8881952166557312,0.658545196056366,0.4629813134670257,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7229716181755066,0.3446322083473205,0.3335779011249542,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6274473667144775,0.2233854532241821,1.0409969091415403,284.9804382324219,284.95001220703125,299.269775390625,288.3584289550781,297.8705444335937,297.2640991210937,284.981689453125,1.0,0.7224307060241699,0.3392273485660553,0.3392273485660553,1.0,1.0,-3.6603851318359375,0.9319340586662292,2.7284510135650635,-0.1758139878511428,0.8965603709220886,0.8965603709220886,0.0,282.9128723144531,289.0,49763.83203125,0.0,4567.5107421875,1.0,280.0416564941406,283.3075256347656,291.4979248046875,294.6333312988281,293.1499938964844,293.1499938964844,280.3500061035156,36044.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638232946395874,3.638256788253784,8.832309958961559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6192.02490234375,0.0,1520.4501953125,1895.4371337890625,0.0,4300.0,0.902694046497345,1.0,0.0,3.0,1.0,0.0
12153540,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7486258149147034,0.3871457874774933,0.3547621965408325,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.8509341478347778,0.577370822429657,0.5521205067634583,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.8890540599822998,0.6614028811454773,0.4648745059967041,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.722985565662384,0.3451748788356781,0.334019273519516,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.6274676322937012,0.2237627953290939,1.0424174070358276,285.1166381835937,284.95001220703125,299.2598876953125,288.3536376953125,297.87371826171875,297.2728881835937,285.1228942871094,1.0,0.7234607338905334,0.3391247391700744,0.3391247391700744,1.0,1.0,-3.665672779083252,0.9331847429275512,2.7324881553649902,-0.1761781722307205,0.8990043997764587,0.8990043997764587,0.0,283.6529846191406,289.0,48759.62109375,0.0,4586.91064453125,1.0,280.2984313964844,283.48175048828125,291.4398498535156,294.4627380371094,293.1499938964844,293.1499938964844,280.3500061035156,35918.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64013671875,3.64016056060791,8.84155554103927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6366.333984375,0.0,1521.6112060546875,1895.4371337890625,0.0,4300.0,0.903065860271454,1.0,0.0,3.0,1.0,0.0
12153600,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.7486799359321594,0.3875891864299774,0.3551613092422485,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.850807249546051,0.5776399374008179,0.5523611307144165,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.8901410102844238,0.6644033789634705,0.4669532775878906,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.723199725151062,0.3458527028560638,0.3346372842788696,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.6276936531066895,0.224268838763237,1.044555902481079,285.1649475097656,284.95001220703125,299.25,288.3490905761719,297.87774658203125,297.2829284667969,285.1665954589844,1.0,0.7247062921524048,0.3390221297740936,0.3390221297740936,1.0,1.0,-3.672980308532715,0.9350401163101196,2.7379400730133057,-0.1765419840812683,0.9009602069854736,0.9009602069854736,0.0,284.3193664550781,292.0,48715.171875,0.0,4611.560546875,1.0,280.3416748046875,283.53375244140625,291.4286804199219,294.4919738769531,293.1499938964844,293.1499938964844,280.04998779296875,35816.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644466638565064,3.6444904804229736,8.862601816872484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6819.15771484375,0.0,1525.648193359375,1895.4371337890625,0.0,4300.0,0.903933584690094,1.0,0.0,3.0,1.0,0.0
12153660,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.7483734488487244,0.3874772787094116,0.3553883135318756,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8503219485282898,0.5773715376853943,0.5524460077285767,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8907915949821472,0.6666964292526245,0.4688495695590973,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.723140299320221,0.3462119698524475,0.335192859172821,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.6277109384536743,0.2245781570672989,1.0466580390930176,285.0480041503906,284.95001220703125,299.2402038574219,288.3446655273437,297.8765563964844,297.28570556640625,285.04266357421875,1.0,0.7260175943374634,0.3387843072414398,0.3387843072414398,1.0,1.0,-3.6794838905334473,0.936229407787323,2.7432546615600586,-0.1772207170724868,0.9004855155944824,0.9004855155944824,0.0,285.39947509765625,292.0,49781.41796875,0.0,4636.623046875,1.0,280.09869384765625,283.3775939941406,291.49737548828125,294.7051696777344,293.1499938964844,293.1499938964844,280.04998779296875,35859.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647383689880371,3.647407770156861,8.876795050127839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6664.41162109375,0.0,1529.205810546875,1895.4371337890625,0.0,4300.0,0.9045646786689758,1.0,0.0,3.0,1.0,0.0
12153720,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7472114562988281,0.38687264919281,0.3550786077976227,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8489864468574524,0.5765801668167114,0.5519633889198303,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8904633522033691,0.668409526348114,0.4702277779579162,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7223730683326721,0.346208244562149,0.3353961110115051,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6271124482154846,0.2246163934469223,1.047663688659668,285.0087585449219,284.95001220703125,299.23052978515625,288.3403015136719,297.8710327148437,297.2820739746094,285.0078125,1.0,0.7271530628204346,0.3385464549064636,0.3385464549064636,1.0,1.0,-3.681882619857788,0.9361571073532104,2.745725631713867,-0.1779192388057708,0.9004486203193665,0.9004486203193665,0.0,287.2205505371094,280.0,49950.17578125,0.0,4654.83251953125,1.0,280.057861328125,283.3326721191406,291.5182189941406,294.7024230957031,293.1499938964844,293.1499938964844,279.75,35905.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6486334800720215,3.648657321929932,8.882879001248511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7020.1123046875,0.0,1530.9434814453125,1895.4371337890625,0.0,4300.0,0.9049001336097716,1.0,0.0,3.0,1.0,0.0
12153780,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7471857070922852,0.3859884440898895,0.3544309437274933,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8490221500396729,0.5754653215408325,0.5510885119438171,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8916968703269958,0.6697884798049927,0.471318781375885,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7226807475090027,0.3459602296352386,0.3352777063846588,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6273902654647827,0.2244565337896347,1.047347903251648,284.8742370605469,284.95001220703125,299.22100830078125,288.3360290527344,297.86346435546875,297.2755126953125,284.8680725097656,1.0,0.7263625860214233,0.3383086323738098,0.3383086323738098,1.0,1.0,-3.680740118026733,0.9350231885910034,2.7457170486450195,-0.1786081343889236,0.8986290097236633,0.8986290097236633,0.0,286.4422607421875,280.0,50988.15625,0.0,4646.70849609375,1.0,279.8012390136719,283.1595764160156,291.5762939453125,294.880126953125,293.1499938964844,293.1499938964844,279.75,36007.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648306369781494,3.648330450057984,8.88128681708622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6832.21826171875,0.0,1531.33935546875,1895.4371337890625,0.0,4300.0,0.9048601388931274,1.0,0.0,3.0,1.0,0.0
