time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153840,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.7475091814994812,0.3849011063575744,0.3534353077411651,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.849525511264801,0.5740959644317627,0.549805223941803,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.8934751152992249,0.6709271669387817,0.4720871150493622,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.7233311533927917,0.3455057442188263,0.3348461985588074,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.627919614315033,0.2241172194480896,1.0458009243011477,284.8277587890625,284.95001220703125,299.21160888671875,288.3318176269531,297.8544921875,297.2667541503906,284.826416015625,1.0,0.7247575521469116,0.3380707800388336,0.3380707800388336,1.0,1.0,-3.676093339920044,0.9328428506851196,2.743250608444214,-0.1793422847986221,0.8973097801208496,0.8973097801208496,0.0,284.4766845703125,268.0,51068.2734375,0.0,4621.27734375,1.0,279.7582702636719,283.109375,291.5848999023437,294.8519287109375,293.1499938964844,293.1499938964844,280.04998779296875,36092.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64580512046814,3.645829200744629,8.869113798937178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6377.79150390625,0.0,1529.1953125,1895.4371337890625,0.0,4300.0,0.9043876528739928,1.0,0.0,3.0,1.0,0.0
12153900,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7485891580581665,0.3843252956867218,0.3525330722332001,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8508538603782654,0.5732008814811707,0.5485751628875732,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8962258696556091,0.6727206110954285,0.4729662537574768,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7246207594871521,0.3453224003314972,0.3343927264213562,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.6289660930633545,0.2239394634962082,1.0439590215682983,284.9422302246094,284.95001220703125,299.20233154296875,288.3276672363281,297.8502197265625,297.2644348144531,284.9476013183594,1.0,0.7226070761680603,0.3378329575061798,0.3378329575061798,1.0,1.0,-3.6713595390319824,0.9306427240371704,2.7407169342041016,-0.1801966726779937,0.8983603119850159,0.8983603119850159,0.0,281.2879638671875,268.0,49990.00390625,0.0,4588.0048828125,1.0,280.0012512207031,283.2627258300781,291.5128173828125,294.6361694335937,293.1499938964844,293.1499938964844,280.04998779296875,36037.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644890546798706,3.6449146270751953,8.864664664542943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6526.35302734375,0.0,1527.7738037109375,1895.4371337890625,0.0,4300.0,0.9041954278945924,1.0,0.0,3.0,1.0,0.0
12153960,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7508864402770996,0.3842178881168365,0.3521125912666321,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8534536361694336,0.5727892518043518,0.5478388071060181,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.900429368019104,0.6750603914260864,0.4743156135082245,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7269291877746582,0.3454695045948028,0.3342296779155731,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6309003233909607,0.2240083515644073,1.0429679155349731,284.97998046875,284.95001220703125,299.1931457519531,288.3236083984375,297.8500061035156,297.2680053710937,284.9808044433594,1.0,0.7202727794647217,0.337673544883728,0.337673544883728,1.0,1.0,-3.6700856685638414,0.9297223091125488,2.740363359451294,-0.1808345168828964,0.8989737033843994,0.8989737033843994,0.0,276.7574157714844,256.0,49825.57421875,0.0,4556.0498046875,1.0,280.0422668457031,283.3061218261719,291.4866638183594,294.63446044921875,293.1499938964844,293.1499938964844,280.3500061035156,35982.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6457839012146,3.6458077430725098,8.869009207046474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6195.0302734375,0.0,1528.3533935546875,1895.4371337890625,0.0,4300.0,0.9043318033218384,1.0,0.0,3.0,1.0,0.0
12154020,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.7538784146308899,0.3843827545642853,0.3518970906734466,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.8568090796470642,0.5726805925369263,0.5473417043685913,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.905487298965454,0.6777135729789734,0.4758400321006775,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.7298421263694763,0.3458420932292938,0.3342373967170715,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.63339763879776,0.2242614328861236,1.0426077842712402,285.11151123046875,284.95001220703125,299.1841125488281,288.319580078125,297.8518371582031,297.2744140625,285.117431640625,1.0,0.717842698097229,0.3375141620635986,0.3375141620635986,1.0,1.0,-3.6707143783569336,0.9293872117996216,2.7413270473480225,-0.1814452707767486,0.9013356566429138,0.9013356566429138,0.0,271.5223693847656,256.0,48775.48828125,0.0,4524.98876953125,1.0,280.2987060546875,283.4764404296875,291.42236328125,294.4516296386719,293.1499938964844,293.1499938964844,280.3500061035156,35877.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483020782470703,3.648325920104981,8.881265216587053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6364.08447265625,0.0,1530.3619384765625,1895.4371337890625,0.0,4300.0,0.9048577547073364,1.0,0.0,3.0,1.0,0.0
12154080,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.7576456069946289,0.3847649097442627,0.3519649803638458,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.8609915971755981,0.5728263854980469,0.5471720099449158,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.911751389503479,0.6806031465530396,0.4776269495487213,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.7334163188934326,0.3464215397834778,0.3344793021678924,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.6365245580673218,0.2246976941823959,1.0431243181228638,285.1560974121094,284.95001220703125,299.1751708984375,288.3156433105469,297.8553466796875,297.2832946777344,285.1570739746094,1.0,0.7154573798179626,0.3373547494411468,0.3373547494411468,1.0,1.0,-3.673996925354004,0.929845094680786,2.7441518306732178,-0.1820566952228546,0.9031937718391418,0.9031937718391418,0.0,265.6763916015625,244.0,48717.19921875,0.0,4497.4443359375,1.0,280.3417663574219,283.5252990722656,291.40704345703125,294.4725341796875,293.1499938964844,293.1499938964844,280.04998779296875,35792.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6529576778411865,3.652981758117676,8.903947446015081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6813.15869140625,0.0,1534.905517578125,1895.4371337890625,0.0,4300.0,0.9058123826980592,1.0,0.0,3.0,1.0,0.0
12154140,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7614556550979614,0.3846511840820312,0.3519124388694763,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.865265429019928,0.5725032687187195,0.546908974647522,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9183024764060974,0.6828223466873169,0.4792648255825043,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7370730638504028,0.3467347323894501,0.3347021341323852,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.639776349067688,0.2249819785356521,1.0437566041946411,285.03594970703125,284.95001220703125,299.1663513183594,288.311767578125,297.8541564941406,297.2855529785156,285.0303955078125,1.0,0.7130287289619446,0.3371953666210174,0.3371953666210174,1.0,1.0,-3.676936149597168,0.930194854736328,2.74674129486084,-0.1825619339942932,0.9026060104370116,0.9026060104370116,0.0,259.8920288085937,244.0,49730.0625,0.0,4469.26953125,1.0,280.0985107421875,283.3664245605469,291.4729919433594,294.6801147460937,293.1499938964844,293.1499938964844,280.04998779296875,35846.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656016349792481,3.656040191650391,8.918863727558346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6654.01220703125,0.0,1538.723876953125,1895.4371337890625,0.0,4300.0,0.9064846634864808,1.0,0.0,3.0,1.0,0.0
12154200,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7646220326423645,0.3840840756893158,0.3513588011264801,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.868932843208313,0.5717037916183472,0.5461235046386719,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9241763353347778,0.6844851970672607,0.4803962409496307,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7402471303939819,0.3467238843441009,0.3346061110496521,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6426158547401428,0.2250315397977829,1.0434293746948242,284.9942626953125,284.95001220703125,299.1576232910156,288.3079528808594,297.848876953125,297.28179931640625,284.9931335449219,1.0,0.7103540301322937,0.3370359539985657,0.3370359539985657,1.0,1.0,-3.6761221885681152,0.9294226169586182,2.746699571609497,-0.1830508857965469,0.9024478197097778,0.9024478197097778,0.0,254.62237548828125,232.0,49863.58203125,0.0,4433.9189453125,1.0,280.05780029296875,283.31964111328125,291.4918518066406,294.6728210449219,293.1499938964844,293.1499938964844,279.75,35902.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657254934310913,3.6572790145874015,8.924907888285816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7007.037109375,0.0,1540.5272216796875,1895.4371337890625,0.0,4300.0,0.9068245887756348,1.0,0.0,3.0,1.0,0.0
12154260,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7676426768302917,0.3832602202892303,0.3505937755107879,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8724728226661682,0.5706109404563904,0.5450852513313293,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9299372434616088,0.6858295798301697,0.4813336431980133,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7433050274848938,0.3464961349964142,0.3343243300914764,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6453388333320618,0.2249103188514709,1.0424202680587769,284.85791015625,284.95001220703125,299.14898681640625,288.30419921875,297.8417053222656,297.275390625,284.8516540527344,1.0,0.7074635028839111,0.3368560075759887,0.3368560075759887,1.0,1.0,-3.6732683181762695,0.9279788732528688,2.745289325714112,-0.1836221367120742,0.9004998207092285,0.9004998207092285,0.0,249.4525146484375,232.0,50887.8828125,0.0,4393.60791015625,1.0,279.801025390625,283.14508056640625,291.548583984375,294.84735107421875,293.1499938964844,293.1499938964844,279.75,36011.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656795024871826,3.656819105148315,8.92266427854338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6816.40869140625,0.0,1540.8284912109375,1895.4371337890625,0.0,4300.0,0.9067603349685668,1.0,0.0,3.0,1.0,0.0
12154320,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.7703712582588196,0.3822378814220428,0.3495427370071411,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8757375478744507,0.5692771673202515,0.54371178150177,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.935349941253662,0.6869381070137024,0.4819914400577545,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.7461282014846802,0.3460730612277984,0.3337995707988739,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.6478272676467896,0.2246208935976028,1.0405138731002808,284.810791015625,284.95001220703125,299.14044189453125,288.3005065917969,297.8331604003906,297.26678466796875,284.8094177246094,1.0,0.7043002247810364,0.3366760611534118,0.3366760611534118,1.0,1.0,-3.667685270309448,0.9257171750068665,2.7419679164886475,-0.1842053383588791,0.8990612626075745,0.8990612626075745,0.0,244.4607849121093,220.0,50957.9453125,0.0,4347.02099609375,1.0,279.7582092285156,283.09454345703125,291.5562438964844,294.81695556640625,293.1499938964844,293.1499938964844,280.04998779296875,36101.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654085636138916,3.654109716415405,8.909447046789865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6360.91015625,0.0,1538.4794921875,1895.4371337890625,0.0,4300.0,0.9062448143959044,1.0,0.0,3.0,1.0,0.0
12154380,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7736141085624695,0.3817222416400909,0.3486157655715942,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8795360326766968,0.5684189796447754,0.5424307584762573,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9413950443267822,0.6887194514274597,0.4827919602394104,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7493631839752197,0.3459252715110779,0.3332925140857696,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6506564021110535,0.2244967073202133,1.0384995937347412,284.9254455566406,284.95001220703125,299.1319885253906,288.296875,297.8292541503906,297.2646484375,284.9308166503906,1.0,0.7010158896446228,0.3364961147308349,0.3364961147308349,1.0,1.0,-3.662451267242432,0.9235655069351196,2.7388856410980225,-0.1849018484354019,0.9000012278556824,0.9000012278556824,0.0,239.0877685546875,220.0,49874.17578125,0.0,4299.14501953125,1.0,280.0014343261719,283.2481994628906,291.4834289550781,294.59979248046875,293.1499938964844,293.1499938964844,280.04998779296875,36051.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652884960174561,3.652908802032471,8.903592174647201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6509.42724609375,0.0,1536.7667236328125,1895.4371337890625,0.0,4300.0,0.905991792678833,1.0,0.0,3.0,1.0,0.0
12154440,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.778108537197113,0.3816695213317871,0.3481880724430084,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8846184611320496,0.5680427551269531,0.5416666865348816,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9488571882247924,0.6910561919212341,0.4840921461582184,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7536500096321106,0.3461081981658935,0.3331015706062317,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.6544343829154968,0.22461898624897,1.0374550819396973,284.963134765625,284.95001220703125,299.1236267089844,288.2933044433594,297.82940673828125,297.26837158203125,284.9639587402344,1.0,0.6978563070297241,0.336316168308258,0.336316168308258,1.0,1.0,-3.6609621047973633,0.922532856464386,2.738429307937622,-0.1856217682361602,0.9005021452903748,0.9005021452903748,0.0,232.9737548828125,208.0,49708.50390625,0.0,4256.8828125,1.0,280.0422058105469,283.29150390625,291.4571838378906,294.5976257324219,293.1499938964844,293.1499938964844,279.75,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653432846069336,3.653456926345825,8.906263246899471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6956.10107421875,0.0,1536.990478515625,1895.4371337890625,0.0,4300.0,0.9060540795326232,1.0,0.0,3.0,1.0,0.0
12154500,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7829369902610779,0.3812805712223053,0.3478116989135742,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8900763392448425,0.5673639178276062,0.5409850478172302,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.9564565420150756,0.6928960680961609,0.4854043126106262,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7583004236221313,0.3461292684078216,0.3329920768737793,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.6585705280303955,0.2246575653553009,1.036792874336243,284.8423767089844,284.95001220703125,299.1153259277344,288.289794921875,297.8265075683594,297.26788330078125,284.83660888671875,1.0,0.6947537660598755,0.3361361920833587,0.3361361920833587,1.0,1.0,-3.660299777984619,0.92174232006073,2.7385575771331787,-0.1862315982580185,0.8986189365386963,0.8986189365386963,0.0,226.8301696777344,208.0,50703.66796875,0.0,4216.68017578125,1.0,279.7986145019531,283.13385009765625,291.5147399902344,294.7904052734375,293.1499938964844,293.1499938964844,279.75,36078.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652005910873413,3.6520299911499023,8.899307886167662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6787.1005859375,0.0,1535.9903564453125,1895.4371337890625,0.0,4300.0,0.9057416319847108,1.0,0.0,3.0,1.0,0.0
12154560,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.7871787548065186,0.3805313110351562,0.3470469117164612,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.8949775695800781,0.5663161873817444,0.5399092435836792,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.9631080627441406,0.6942718029022217,0.4862996935844421,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.7625457644462585,0.3459035456180572,0.3326483368873596,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.6623512506484985,0.2245188653469085,1.035447359085083,284.7998352050781,284.95001220703125,299.10711669921875,288.2863464355469,297.8204345703125,297.26275634765625,284.7987060546875,1.0,0.6915016770362854,0.3360443413257599,0.3360443413257599,1.0,1.0,-3.656809091567993,0.9203795790672302,2.736429452896118,-0.1865454316139221,0.8971558809280396,0.8971558809280396,0.0,221.17999267578125,196.0,50789.15625,0.0,4171.9970703125,1.0,279.7577209472656,283.0877380371094,291.5281066894531,294.7723999023437,293.1499938964844,293.1499938964844,280.04998779296875,36154.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648425340652466,3.648449420928955,8.881866051524412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6339.6796875,0.0,1532.5706787109375,1895.4371337890625,0.0,4300.0,0.9050193428993224,1.0,0.0,3.0,1.0,0.0
12154620,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7917341589927673,0.3801800608634949,0.3462958633899688,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9002171754837036,0.5656434893608093,0.5388292670249939,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9698504209518432,0.6961953639984131,0.4872247576713562,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7670972943305969,0.3458998799324035,0.3322833478450775,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6663923859596252,0.2245185822248459,1.033963322639465,284.9169006347656,284.95001220703125,299.0989685058594,288.282958984375,297.8179626464844,297.2625427246094,284.92242431640625,1.0,0.6881875395774841,0.335952490568161,0.335952490568161,1.0,1.0,-3.653145551681519,0.9189891815185548,2.734156608581543,-0.1869519054889679,0.8980635404586792,0.8980635404586792,0.0,215.4209442138672,196.0,49723.3671875,0.0,4126.27099609375,1.0,280.001220703125,283.2434997558594,291.4593811035156,294.5628967285156,293.1499938964844,293.1499938964844,280.04998779296875,36092.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465306282043457,3.646554470062256,8.872642638380057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6490.32861328125,0.0,1530.0062255859375,1895.4371337890625,0.0,4300.0,0.9046027064323424,1.0,0.0,3.0,1.0,0.0
12154680,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7975554466247559,0.3802323043346405,0.3459771871566772,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9068648219108582,0.5653907656669617,0.5381981134414673,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9775438904762268,0.6986124515533447,0.4885932505130768,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.772790789604187,0.3461883962154388,0.3321990072727203,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6714680790901184,0.2247397750616073,1.0333672761917114,284.956298828125,284.95001220703125,299.09088134765625,288.2796325683594,297.8190002441406,297.2674255371094,284.9572448730469,1.0,0.6850290894508362,0.3358606398105621,0.3358606398105621,1.0,1.0,-3.652814149856568,0.9185933470726012,2.7342207431793213,-0.1873847097158432,0.8985366821289062,0.8985366821289062,0.0,209.0888671875,184.0,49569.453125,0.0,4085.888671875,1.0,280.0421447753906,283.2882995605469,291.43585205078125,294.5653991699219,293.1499938964844,293.1499938964844,280.3500061035156,36032.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646539688110352,3.6465635299682617,8.872686976246769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6161.81787109375,0.0,1529.563720703125,1895.4371337890625,0.0,4300.0,0.9045371413230896,1.0,0.0,3.0,1.0,0.0
12154740,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8040816187858582,0.3805172443389892,0.3458375036716461,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.914775013923645,0.5653995275497437,0.5377787351608276,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.9853938817977904,0.7013096213340759,0.4901183247566223,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.7792156338691711,0.3466730415821075,0.3322744369506836,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.6772310137748718,0.2251218855381012,1.03339421749115,285.0895080566406,284.95001220703125,299.0828552246094,288.2763671875,297.8217163085937,297.274658203125,285.0955505371094,1.0,0.682012677192688,0.3357687890529632,0.3357687890529632,1.0,1.0,-3.654261589050293,0.9187272191047668,2.735534429550171,-0.1878071874380111,0.9007685780525208,0.9007685780525208,0.0,202.5933990478516,184.0,48529.42578125,0.0,4049.189453125,1.0,280.2987060546875,283.4601745605469,291.3731689453125,294.3854064941406,293.1499938964844,293.1499938964844,280.3500061035156,35921.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648256301879883,3.648280382156372,8.881042958819307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6331.49462890625,0.0,1530.6453857421875,1895.4371337890625,0.0,4300.0,0.9048802256584167,1.0,0.0,3.0,1.0,0.0
12154800,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.8114269375801086,0.3809950053691864,0.3459665179252624,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.9241966009140016,0.5656363368034363,0.5376695990562439,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.993462860584259,0.7042221426963806,0.4919021427631378,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.786620557308197,0.3473431468009949,0.3325752913951874,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.6839109659194946,0.2256677001714706,1.0342721939086914,285.134765625,284.95001220703125,299.07489013671875,288.27313232421875,297.8258972167969,297.2840270996094,285.1361999511719,1.0,0.6792107224464417,0.3356769382953644,0.3356769382953644,1.0,1.0,-3.658268213272095,0.9196232557296752,2.73864483833313,-0.1882307529449463,0.9024922847747804,0.9024922847747804,0.0,195.8560028076172,172.0,48457.65234375,0.0,4017.687255859375,1.0,280.3417358398437,283.5095520019531,291.35919189453125,294.4082336425781,293.1499938964844,293.1499938964844,280.04998779296875,35832.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6521832942962646,3.652207374572754,8.900172474568535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6778.81689453125,0.0,1534.347900390625,1895.4371337890625,0.0,4300.0,0.9056684374809264,1.0,0.0,3.0,1.0,0.0
12154860,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.818017303943634,0.3809662759304046,0.3459858000278473,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9331852793693542,0.5653932094573975,0.5374772548675537,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.7064574360847473,0.492169439792633,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7936932444572449,0.3477299511432647,0.3328666090965271,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6903314590454102,0.2260439991950988,1.0353140830993652,285.0160217285156,284.95001220703125,299.06695556640625,288.2699890136719,297.8251342773437,297.2866516113281,285.0101928710937,1.0,0.6763894557952881,0.3355384171009063,0.3355384171009063,1.0,1.0,-3.6602280139923096,0.9197524785995485,2.740475654602051,-0.1885111331939697,0.9017876982688904,0.9017876982688904,0.0,189.7850341796875,172.0,49480.89453125,0.0,3984.86865234375,1.0,280.0985412597656,283.3518371582031,291.4264831542969,294.6174621582031,293.1499938964844,293.1499938964844,280.04998779296875,35884.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654564142227173,3.654588222503662,8.911779900699912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6621.46044921875,0.0,1537.386474609375,1895.4371337890625,0.0,4300.0,0.9061865210533142,1.0,0.0,3.0,1.0,0.0
12154920,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.821764349937439,0.3804354071617126,0.3455460369586944,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9384618401527404,0.5646268725395203,0.5368084907531738,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9990000128746032,0.708885133266449,0.4849843978881836,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7980308532714844,0.3477458357810974,0.3328795433044433,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.6943029761314392,0.2261431217193603,1.0355899333953855,284.9690246582031,284.95001220703125,299.0591125488281,288.2668762207031,297.8224792480469,297.2862243652344,284.9674072265625,1.0,0.6728307008743286,0.335399866104126,0.335399866104126,1.0,1.0,-3.649607658386232,0.9161280989646912,2.7334794998168945,-0.1888441294431686,0.9014105796813964,0.9014105796813964,0.0,185.6662139892578,160.0,49536.80078125,0.0,3931.308349609375,1.0,280.05780029296875,283.3005676269531,291.4458312988281,294.6086730957031,293.1499938964844,293.1499938964844,279.75,35942.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655073404312134,3.655097484588623,8.914263958104129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6966.02197265625,0.0,1538.3897705078125,1895.4371337890625,0.0,4300.0,0.9063625931739808,1.0,0.0,3.0,1.0,0.0
12154980,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.8254022002220154,0.3796241283416748,0.3448541760444641,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.9436244368553162,0.5635383725166321,0.5358429551124573,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.9990000128746032,0.7119033336639404,0.4771968424320221,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.8022952675819397,0.3475180268287658,0.3326658904552459,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.6981766819953918,0.2260599881410598,1.035036325454712,284.826171875,284.95001220703125,299.05126953125,288.2638244628906,297.8210144042969,297.2875366210937,284.8193359375,1.0,0.6688373684883118,0.3352613151073456,0.3352613151073456,1.0,1.0,-3.6359479427337646,0.911602795124054,2.7243452072143555,-0.1892695128917694,0.8991866111755371,0.8991866111755371,0.0,181.46356201171875,160.0,50460.79296875,0.0,3869.76513671875,1.0,279.80108642578125,283.1206970214844,291.5014343261719,294.77764892578125,293.1499938964844,293.1499938964844,279.75,36057.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653735399246216,3.653759241104126,8.907738333618909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6767.99365234375,0.0,1537.756591796875,1895.4371337890625,0.0,4300.0,0.90610533952713,1.0,0.0,3.0,1.0,0.0
12155040,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.8289390206336975,0.3786130845546722,0.343856930732727,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.948650360107422,0.5621981024742126,0.5345146656036377,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.9990000128746032,0.71524578332901,0.4693119823932647,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.8064727783203125,0.3470798432826996,0.332179307937622,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.7019454836845398,0.2258114367723465,1.0335185527801514,284.7728271484375,284.95001220703125,299.0434875488281,288.2608337402344,297.8197021484375,297.2889404296875,284.7709655761719,1.0,0.6644358038902283,0.3351227641105652,0.3351227641105652,1.0,1.0,-3.619653224945069,0.9062926769256592,2.713360548019409,-0.1897074878215789,0.8974320888519287,0.8974320888519287,0.0,177.17523193359375,148.0,50442.34375,0.0,3801.347412109375,1.0,279.7582092285156,283.0651550292969,291.50665283203125,294.7400207519531,293.1499938964844,293.1499938964844,280.04998779296875,36154.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64999270439148,3.6500167846679688,8.889498985809041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6307.84619140625,0.0,1534.31640625,1895.4371337890625,0.0,4300.0,0.9053639769554138,1.0,0.0,3.0,1.0,0.0
12155100,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8331229090690613,0.3781023323535919,0.3429843783378601,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9543598890304564,0.5613183975219727,0.5332707166671753,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.7196698188781738,0.4606035947799682,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8111192584037781,0.346902459859848,0.3317001461982727,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7062126398086548,0.2257306277751922,1.0319217443466189,284.8816223144531,284.95001220703125,299.0357360839844,288.2579040527344,297.8241271972656,297.2984313964844,284.8865966796875,1.0,0.6597363948822021,0.3349842429161072,0.3349842429161072,1.0,1.0,-3.6024370193481445,0.9007097482681274,2.701727390289306,-0.1902087330818176,0.8980205655097961,0.8980205655097961,0.0,172.53953552246094,148.0,49273.0703125,0.0,3729.045654296875,1.0,280.0013427734375,283.21405029296875,291.4306030273437,294.5148620605469,293.1499938964844,293.1499938964844,280.04998779296875,36111.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476352214813232,3.647659301757813,8.878019457370101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6446.79052734375,0.0,1531.370361328125,1895.4371337890625,0.0,4300.0,0.9048574566841124,1.0,0.0,3.0,1.0,0.0
12155160,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.838699996471405,0.3780410885810852,0.3426124155521393,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9614841341972352,0.5609030723571777,0.532539427280426,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.7251672744750977,0.4503935575485229,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.816849410533905,0.3470391035079956,0.3315341770648956,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.711585283279419,0.2258974611759185,1.0313564538955688,284.9123840332031,284.95001220703125,299.02801513671875,288.2550048828125,297.8343505859375,297.3162536621094,284.9126281738281,1.0,0.6549062728881836,0.335054337978363,0.335054337978363,1.0,1.0,-3.586365461349488,0.896102786064148,2.690262794494629,-0.1900973320007324,0.8981155157089233,0.8981155157089233,0.0,167.35992431640625,166.0,48996.5234375,0.0,3656.9091796875,1.0,280.0421447753906,283.2514038085937,291.4007263183594,294.5032653808594,293.1499938964844,293.1499938964844,280.3500061035156,36066.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646897077560425,3.646921157836914,8.874426953298098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6109.09326171875,0.0,1530.219970703125,1895.4371337890625,0.0,4300.0,0.9046363234519958,1.0,0.0,3.0,1.0,0.0
12155220,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8406906127929688,0.3782626986503601,0.3425821959972381,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9637851715087892,0.5608049035072327,0.5321917533874512,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.7310299277305603,0.4469755291938782,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8189325928688049,0.3474144339561462,0.331684410572052,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7135919332504272,0.2262791097164154,1.032199144363403,285.0428161621094,284.95001220703125,299.0202941894531,288.2521667480469,297.8473815917969,297.3379211425781,285.04913330078125,1.0,0.6541615724563599,0.3351244628429413,0.3351244628429413,1.0,1.0,-3.582584857940674,0.8952223658561707,2.687362670898437,-0.1903307884931564,0.8999997973442078,0.8999997973442078,0.0,165.68563842773438,166.0,47935.26953125,0.0,3637.279541015625,1.0,280.2987060546875,283.4216003417969,291.33221435546875,294.3117980957031,293.1499938964844,293.1499938964844,280.3500061035156,35968.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64762806892395,3.64765214920044,8.877984782884596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6272.810546875,0.0,1530.298583984375,1895.4371337890625,0.0,4300.0,0.9047704935073853,1.0,0.0,3.0,1.0,0.0
12155280,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.8406906723976135,0.3786990940570831,0.3429317772388458,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.9635059833526612,0.5609745383262634,0.5322819948196411,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.9990000128746032,0.7363670468330383,0.4474314749240875,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8190513849258423,0.3480022549629211,0.3321760594844818,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.713869035243988,0.2268499583005905,1.0344678163528442,285.0900573730469,284.95001220703125,299.0126037597656,288.2493896484375,297.8589172363281,297.3576965332031,285.091552734375,1.0,0.6552333831787109,0.3351945877075195,0.3351945877075195,1.0,1.0,-3.5874505043029785,0.8969129920005798,2.690537452697754,-0.1903347671031952,0.901444673538208,0.901444673538208,0.0,166.05812072753906,184.0,47866.0546875,0.0,3651.696533203125,1.0,280.3417358398437,283.4721374511719,291.3147277832031,294.3289794921875,293.1499938964844,293.1499938964844,280.04998779296875,35884.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650569677352905,3.6505937576293945,8.89230932443752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6715.65087890625,0.0,1532.934814453125,1895.4371337890625,0.0,4300.0,0.905341863632202,1.0,0.0,3.0,1.0,0.0
12155340,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8386374115943909,0.3786516487598419,0.3432143926620483,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.960701823234558,0.5607033967971802,0.532350480556488,297.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.7402541041374207,0.4512920379638672,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8172480463981628,0.3483302593231201,0.3327080309391022,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7124378085136414,0.2272610664367675,1.0371055603027344,284.97772216796875,284.95001220703125,299.00494384765625,288.24664306640625,297.8616943359375,297.3652038574219,284.9725341796875,1.0,0.6577911376953125,0.3352646827697754,0.3352646827697754,1.0,1.0,-3.597294330596924,0.9000863432884216,2.6972079277038574,-0.1902605891227722,0.9005491733551025,0.9005491733551025,0.0,168.12686157226562,184.0,48981.375,0.0,3689.030517578125,1.0,280.0985717773437,283.3202819824219,291.3811340332031,294.53826904296875,293.1499938964844,293.1499938964844,280.04998779296875,35935.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651998043060303,3.652022123336792,8.899270369511214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6565.884765625,0.0,1534.9066162109375,1895.4371337890625,0.0,4300.0,0.9056479930877686,1.0,0.0,3.0,1.0,0.0
12155400,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8342617154121399,0.378164678812027,0.3430464565753937,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9549594521522522,0.5599825382232666,0.5319622755050659,297.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9990000128746032,0.7425935864448547,0.458672821521759,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8132282495498657,0.3483396768569946,0.3329644203186035,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7089284062385559,0.2274196892976761,1.038904905319214,284.9452209472656,284.95001220703125,298.9972839355469,288.24395751953125,297.8559265136719,297.3602600097656,284.9449157714844,1.0,0.6614208817481995,0.3353348076343536,0.3353348076343536,1.0,1.0,-3.609137535095215,0.9038540720939636,2.7052834033966064,-0.1901499778032302,0.9001532793045044,0.9001532793045044,0.0,171.8672637939453,202.0,49227.79296875,0.0,3741.910400390625,1.0,280.05780029296875,283.2816162109375,291.4024963378906,294.53759765625,293.1499938964844,293.1499938964844,279.75,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651733160018921,3.65175724029541,8.897978887034697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6924.39208984375,0.0,1534.9844970703125,1895.4371337890625,0.0,4300.0,0.9056488275527954,1.0,0.0,3.0,1.0,0.0
12155460,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.8285248875617981,0.3774170875549316,0.3427058756351471,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.9471888542175292,0.5589824318885803,0.5313760638237,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.9990000128746032,0.7435668110847473,0.4684940278530121,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.8076802492141724,0.3481323421001434,0.3330757617950439,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7039531469345093,0.227375715970993,1.0400941371917725,284.8202209472656,284.95001220703125,298.9896240234375,288.2413024902344,297.8440856933594,297.34674072265625,284.8148193359375,1.0,0.6658743023872375,0.3352011144161224,0.3352011144161224,1.0,1.0,-3.6227331161499023,0.9075184464454652,2.715214729309082,-0.1906523704528808,0.898068368434906,0.898068368434906,0.0,176.8489227294922,202.0,50378.515625,0.0,3807.279296875,1.0,279.8011779785156,283.1167907714844,291.4638061523437,294.7225646972656,293.1499938964844,293.1499938964844,279.75,36083.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649991273880005,3.650015354156494,8.889492733032966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6748.6689453125,0.0,1533.7845458984375,1895.4371337890625,0.0,4300.0,0.9052915573120116,1.0,0.0,3.0,1.0,0.0
12155520,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.8216355443000793,0.3764554560184479,0.3421016037464142,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.9376276731491088,0.5577461123466492,0.530495822429657,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.9990000128746032,0.7433189153671265,0.4803908765316009,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.8007175326347351,0.3477281033992767,0.3329740762710571,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.6977975964546204,0.2271242886781692,1.0403717756271362,284.7861633300781,284.95001220703125,298.98199462890625,288.2387084960937,297.8274841308594,297.3262634277344,284.785888671875,1.0,0.6709017157554626,0.3350674211978912,0.3350674211978912,1.0,1.0,-3.63685154914856,0.9112897515296936,2.7255618572235107,-0.1911861151456833,0.8965948224067688,0.8965948224067688,0.0,182.9239959716797,205.0,50611.22265625,0.0,3881.255615234375,1.0,279.7582397460937,283.0774841308594,291.4774169921875,294.706298828125,293.1499938964844,293.1499938964844,280.04998779296875,36160.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646245002746582,3.6462690830230713,8.871253385223099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6312.30615234375,0.0,1530.195556640625,1895.4371337890625,0.0,4300.0,0.9045370221138,1.0,0.0,3.0,1.0,0.0
12155580,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8163900971412659,0.3759401738643646,0.3415588736534118,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9302645325660706,0.5569459199905396,0.5296624898910522,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.7431255578994751,0.489494651556015,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7954744696617126,0.3475773632526397,0.332848846912384,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6931080222129822,0.2269798070192337,1.040175437927246,284.9119873046875,284.95001220703125,298.9743347167969,288.2361755371094,297.8139343261719,297.3100891113281,284.9180603027344,1.0,0.6743431091308594,0.3349337577819824,0.3349337577819824,1.0,1.0,-3.64673924446106,0.9137907028198242,2.732948541641236,-0.1915777325630188,0.8975595831871033,0.8975595831871033,0.0,187.63954162597656,205.0,49654.9140625,0.0,3936.24658203125,1.0,280.0012512207031,283.2402648925781,291.411376953125,294.5049133300781,293.1499938964844,293.1499938964844,280.04998779296875,36094.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644340753555298,3.644364833831787,8.861990181685542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6471.8388671875,0.0,1527.5887451171875,1895.4371337890625,0.0,4300.0,0.9041156768798828,1.0,0.0,3.0,1.0,0.0
12155640,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8126704692840576,0.3758258521556854,0.3414520919322967,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.924972653388977,0.5565788149833679,0.5292961001396179,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9990000128746032,0.7435533404350281,0.4963707029819488,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7918077707290649,0.3477327823638916,0.333012044429779,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.6897913217544556,0.2270333617925644,1.040679931640625,284.9569702148437,284.95001220703125,298.9666748046875,288.2336730957031,297.8053283691406,297.301025390625,284.9582824707031,1.0,0.6773974299430847,0.3348000645637512,0.3348000645637512,1.0,1.0,-3.656169414520264,0.9161579608917236,2.74001145362854,-0.1921000778675079,0.8980943560600281,0.8980943560600281,0.0,191.32554626464844,208.0,49570.578125,0.0,3983.904541015625,1.0,280.0421447753906,283.28973388671875,291.3917541503906,294.51593017578125,293.1499938964844,293.1499938964844,280.3500061035156,36030.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644418954849243,3.644442796707153,8.862369895723532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6150.8056640625,0.0,1527.1932373046875,1895.4371337890625,0.0,4300.0,0.9040623903274536,1.0,0.0,3.0,1.0,0.0
