time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155700,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8097208738327026,0.3759381473064422,0.341509461402893,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.9208107590675354,0.5564740300178528,0.5291368961334229,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.9990000128746032,0.7445254325866699,0.5020141005516052,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.7890022397041321,0.3480909764766693,0.3333319723606109,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.6872501373291016,0.2272358685731887,1.041668176651001,285.0940246582031,284.95001220703125,298.958984375,288.231201171875,297.79998779296875,297.2965393066406,285.100341796875,1.0,0.6801304221153259,0.33466637134552,0.33466637134552,1.0,1.0,-3.665306806564331,0.9184351563453674,2.7468714714050293,-0.1926263123750686,0.9003959894180298,0.9003959894180298,0.0,194.4398803710937,208.0,48581.5546875,0.0,4027.441650390625,1.0,280.29864501953125,283.46490478515625,291.3328552246094,294.3436279296875,293.1499938964844,293.1499938964844,280.3500061035156,35916.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646265983581543,3.646289825439453,8.87135513494286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6325.21728515625,0.0,1528.3914794921875,1895.4371337890625,0.0,4300.0,0.9044319987297058,1.0,0.0,3.0,1.0,0.0
12155760,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.8075822591781616,0.3762365579605102,0.3418202102184295,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.9177599549293518,0.5565910339355469,0.5292750000953674,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.9990000128746032,0.7460026741027832,0.5064820647239685,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.7870456576347351,0.3486341834068298,0.3338717818260193,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.6854952573776245,0.2275947034358978,1.0434253215789795,285.1420288085937,284.95001220703125,298.9512939453125,288.2287902832031,297.7974853515625,297.2962951660156,285.1434326171875,1.0,0.6826688647270203,0.3343543708324432,0.3343543708324432,1.0,1.0,-3.6749322414398193,0.920302152633667,2.7546300888061523,-0.1937155872583389,0.9021950960159302,0.9021950960159302,0.0,197.02052307128903,211.0,48542.33984375,0.0,4069.135986328125,1.0,280.3418273925781,283.5166931152344,291.3222045898437,294.3727722167969,293.1499938964844,293.1499938964844,280.04998779296875,35824.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6503753662109375,3.6503994464874254,8.891363449947676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6776.55712890625,0.0,1532.2706298828125,1895.4371337890625,0.0,4300.0,0.9052585363388062,1.0,0.0,3.0,1.0,0.0
12155820,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.80547696352005,0.3760422766208648,0.3419913649559021,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9148996472358704,0.5562407970428467,0.529297947883606,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9990000128746032,0.7469847798347473,0.5106562972068787,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7852360010147095,0.3488985300064087,0.3343686461448669,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6839010119438171,0.2277871966361999,1.045169472694397,285.0256042480469,284.95001220703125,298.943603515625,288.2264404296875,297.7913513183594,297.2909545898437,285.020263671875,1.0,0.6850103139877319,0.3340423703193664,0.3340423703193664,1.0,1.0,-3.683757066726685,0.9218859672546388,2.761871099472046,-0.1947908401489257,0.9015759229660034,0.9015759229660034,0.0,199.44647216796875,211.0,49617.23046875,0.0,4107.91259765625,1.0,280.0986022949219,283.3613586425781,291.3926086425781,294.5874938964844,293.1499938964844,293.1499938964844,280.04998779296875,35873.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652975082397461,3.65299916267395,8.904032142709184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6623.54443359375,0.0,1535.5325927734375,1895.4371337890625,0.0,4300.0,0.9058241248130798,1.0,0.0,3.0,1.0,0.0
12155880,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8027120232582092,0.3754030168056488,0.3416543304920196,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9114495515823364,0.5554232597351074,0.5287906527519226,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.7473636865615845,0.5153067111968994,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7829287648200989,0.3488353788852691,0.3345232903957367,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.681853175163269,0.2277403771877288,1.045837640762329,284.9879150390625,284.95001220703125,298.93585205078125,288.2240905761719,297.7814636230469,297.2801818847656,284.98712158203125,1.0,0.6870678067207336,0.333730399608612,0.333730399608612,1.0,1.0,-3.68993616104126,0.922680914402008,2.7672553062438965,-0.1958490312099456,0.901414692401886,0.901414692401886,0.0,202.0277099609375,214.0,49801.93359375,0.0,4140.73193359375,1.0,280.05780029296875,283.3180847167969,291.4153747558594,294.5872497558594,293.1499938964844,293.1499938964844,279.75,35923.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653857469558716,3.653881549835205,8.90833405264857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6980.70703125,0.0,1536.8935546875,1895.4371337890625,0.0,4300.0,0.906080722808838,1.0,0.0,3.0,1.0,0.0
12155940,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7997601628303528,0.3745080232620239,0.3411030173301697,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9079024195671082,0.5543163418769836,0.5280287265777588,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9990000128746032,0.7472704648971558,0.5199330449104309,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7804597020149231,0.3485523164272308,0.3344844877719879,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.6796295642852783,0.2275174707174301,1.0457803010940552,284.8560791015625,284.95001220703125,298.9281005859375,288.2218017578125,297.7696228027344,297.26666259765625,284.8502502441406,1.0,0.6888670921325684,0.3334183990955353,0.3334183990955353,1.0,1.0,-3.6942298412323,0.9229146838188172,2.771315097808838,-0.1969025433063507,0.8994996547698975,0.8994996547698975,0.0,204.59686279296875,214.0,50880.15234375,0.0,4168.4921875,1.0,279.8011169433594,283.1474914550781,291.4761047363281,294.7689819335937,293.1499938964844,293.1499938964844,279.75,36026.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653158664703369,3.6531827449798575,8.904927426556242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6797.05810546875,0.0,1536.8834228515625,1895.4371337890625,0.0,4300.0,0.9059590101242064,1.0,0.0,3.0,1.0,0.0
12156000,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.7959719896316528,0.3734023571014404,0.3402788937091827,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.903563916683197,0.5529618263244629,0.5269500017166138,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.998509168624878,0.7468718886375427,0.5226836800575256,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.7772175073623657,0.3480648994445801,0.3342135548591614,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.6766725778579712,0.2271144092082977,1.0448638200759888,284.812744140625,284.95001220703125,298.9202880859375,288.2195739746094,297.7564392089844,297.2511291503906,284.8115234375,1.0,0.6902424693107605,0.3331063985824585,0.3331063985824585,1.0,1.0,-3.6937780380249023,0.9217389822006226,2.7720391750335693,-0.197832241654396,0.8981128334999084,0.8981128334999084,0.0,207.6482086181641,217.0,50990.44921875,0.0,4186.52392578125,1.0,279.7582092285156,283.09991455078125,291.4876708984375,294.7458801269531,293.1499938964844,293.1499938964844,280.04998779296875,36110.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650326013565064,3.6503500938415527,8.891123002285894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6347.27880859375,0.0,1534.3565673828125,1895.4371337890625,0.0,4300.0,0.905411660671234,1.0,0.0,3.0,1.0,0.0
12156060,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.792254626750946,0.3727606236934662,0.3395707011222839,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8993977904319763,0.5520404577255249,0.5259588360786438,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9957985281944276,0.747546374797821,0.522865355014801,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.7739830613136292,0.3478308320045471,0.3339639008045196,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6736844182014465,0.2268567383289337,1.0438522100448608,284.9277038574219,284.95001220703125,298.9124450683594,288.2173767089844,297.7491149902344,297.24383544921875,284.9330444335937,1.0,0.6912140846252441,0.3328949213027954,0.3328949213027954,1.0,1.0,-3.690050840377808,0.9199166297912598,2.770134210586548,-0.1986334770917892,0.8990724682807922,0.8990724682807922,0.0,210.66737365722656,217.0,49909.98828125,0.0,4195.50927734375,1.0,280.0013427734375,283.2538146972656,291.4179382324219,294.53369140625,293.1499938964844,293.1499938964844,280.04998779296875,36056.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6490657329559326,3.6490895748138414,8.884983913048927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6496.18896484375,0.0,1532.5518798828125,1895.4371337890625,0.0,4300.0,0.905141830444336,1.0,0.0,3.0,1.0,0.0
12156120,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7901182174682617,0.3725644648075104,0.3393219411373138,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8968900442123413,0.5515764355659485,0.5254389047622681,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9944518208503724,0.7491065859794617,0.5237618684768677,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7721507549285889,0.3479160368442535,0.3340036273002624,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.6719593405723572,0.2268401384353637,1.043703317642212,284.96563720703125,284.95001220703125,298.9045715332031,288.2152099609375,297.7469482421875,297.2440185546875,284.9665222167969,1.0,0.692200243473053,0.3326834440231323,0.3326834440231323,1.0,1.0,-3.6900596618652335,0.9192221164703368,2.770837545394897,-0.1994709968566894,0.8995926380157471,0.8995926380157471,0.0,212.6550750732422,220.0,49750.11328125,0.0,4208.07861328125,1.0,280.04217529296875,283.29754638671875,291.3939208984375,294.5345153808594,293.1499938964844,293.1499938964844,280.3500061035156,36002.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649582862854004,3.649606943130493,8.88750264493865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6165.9013671875,0.0,1532.722900390625,1895.4371337890625,0.0,4300.0,0.9051952958106996,1.0,0.0,3.0,1.0,0.0
12156180,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7886942028999329,0.37263023853302,0.3392742872238159,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8951455354690552,0.5514008402824402,0.5251510143280029,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.993752896785736,0.7511259913444519,0.5249888300895691,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7709828019142151,0.3482177853584289,0.3342128694057464,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.6708648800849915,0.2270037978887558,1.0442053079605105,285.09796142578125,284.95001220703125,298.8966369628906,288.21307373046875,297.7472839355469,297.2478332519531,285.1039123535156,1.0,0.6932404637336731,0.3324719667434692,0.3324719667434692,1.0,1.0,-3.692187786102295,0.9191523194313048,2.773035287857056,-0.2002971470355987,0.9018727540969848,0.9018727540969848,0.0,214.18081665039065,220.0,48703.34375,0.0,4223.4736328125,1.0,280.2987976074219,283.4687194824219,291.3310852050781,294.3536071777344,293.1499938964844,293.1499938964844,280.3500061035156,35897.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651728868484497,3.6517529487609854,8.897958423403907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6335.37890625,0.0,1534.3228759765625,1895.4371337890625,0.0,4300.0,0.9056382775306702,1.0,0.0,3.0,1.0,0.0
12156240,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.7880204319953918,0.3729085624217987,0.3395078182220459,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.894187331199646,0.5514713525772095,0.5251840949058533,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.993706226348877,0.7534443736076355,0.5265640616416931,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.7705016732215881,0.3487194180488586,0.3346561789512634,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.6704305410385132,0.2273470014333725,1.04560124874115,285.1430053710937,284.95001220703125,298.8886413574219,288.2109680175781,297.74951171875,297.2544250488281,285.1440124511719,1.0,0.6944391131401062,0.3322604894638061,0.3322604894638061,1.0,1.0,-3.6970956325531006,0.9199015498161316,2.777194261550904,-0.2011269330978393,0.9036500453948976,0.9036500453948976,0.0,215.2754364013672,223.0,48646.8203125,0.0,4243.71435546875,1.0,280.3417663574219,283.51806640625,291.31744384765625,294.376708984375,293.1499938964844,293.1499938964844,280.04998779296875,35811.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656019449234009,3.656043291091919,8.918879075281438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6784.35693359375,0.0,1538.4654541015625,1895.4371337890625,0.0,4300.0,0.9065111875534058,1.0,0.0,3.0,1.0,0.0
12156300,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7870567440986633,0.3727022111415863,0.3396298885345459,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8929516673088074,0.5510877966880798,0.525132954120636,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9933979511260986,0.7550315856933594,0.5279940366744995,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7698119282722473,0.3489479720592499,0.3350798189640045,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.669848620891571,0.2275332361459732,1.0471220016479492,285.0242919921875,284.95001220703125,298.8805847167969,288.2089233398437,297.7472839355469,297.2548522949219,285.01885986328125,1.0,0.6956738233566284,0.332049012184143,0.332049012184143,1.0,1.0,-3.701700210571289,0.9205545783042908,2.781145572662353,-0.2018421590328216,0.9029987454414368,0.9029987454414368,0.0,216.58680725097656,223.0,49683.84765625,0.0,4264.53369140625,1.0,280.09844970703125,283.3606262207031,291.38555908203125,294.5867614746094,293.1499938964844,293.1499938964844,280.04998779296875,35865.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658725261688232,3.6587493419647217,8.93208550678537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6627.67236328125,0.0,1541.89013671875,1895.4371337890625,0.0,4300.0,0.9071044921875,1.0,0.0,3.0,1.0,0.0
12156360,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7849869728088379,0.3720431625843048,0.3392639756202698,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8906058669090271,0.5502375960350037,0.5245797634124756,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9921332597732544,0.7560112476348877,0.5288732647895813,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7681871652603149,0.3488479256629944,0.3351844549179077,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6684263348579407,0.2274803668260574,1.0476863384246826,284.98419189453125,284.95001220703125,298.8724975585937,288.2069091796875,297.7410888671875,297.2495422363281,284.9831848144531,1.0,0.6967129707336426,0.3318987786769867,0.3318987786769867,1.0,1.0,-3.702540636062622,0.920287311077118,2.78225326538086,-0.2023312896490097,0.9027885794639589,0.9027885794639589,0.0,218.5421600341797,226.0,49831.921875,0.0,4279.189453125,1.0,280.0578308105469,283.3151550292969,291.406494140625,294.5823669433594,293.1499938964844,293.1499938964844,279.75,35920.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659651279449463,3.659675359725952,8.936607969189936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6982.19384765625,0.0,1543.333984375,1895.4371337890625,0.0,4300.0,0.9073734283447266,1.0,0.0,3.0,1.0,0.0
12156420,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7825408577919006,0.3711223900318146,0.338684618473053,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8878788948059082,0.5490956902503967,0.5237784385681152,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.990534245967865,0.7566418647766113,0.5295436382293701,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7662222981452942,0.3485267758369446,0.3351026475429535,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6666713953018188,0.2272518873214721,1.0475647449493408,284.849365234375,284.95001220703125,298.86431884765625,288.2049255371094,297.7330627441406,297.2416381835937,284.84332275390625,1.0,0.6975722908973694,0.3317485451698303,0.3317485451698303,1.0,1.0,-3.70131778717041,0.919425904750824,2.7818918228149414,-0.2028133869171142,0.900798499584198,0.900798499584198,0.0,220.6800994873047,226.0,50872.36328125,0.0,4289.3681640625,1.0,279.80096435546875,283.1418762207031,291.4656677246094,294.76031494140625,293.1499938964844,293.1499938964844,279.75,36027.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65891170501709,3.658935785293579,8.932996706789709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6794.1171875,0.0,1543.3092041015625,1895.4371337890625,0.0,4300.0,0.9072454571723938,1.0,0.0,3.0,1.0,0.0
12156480,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.779603898525238,0.3699951767921448,0.3378185331821441,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8846580982208252,0.547711193561554,0.5226477980613708,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.988471746444702,0.757013738155365,0.5299084782600403,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.7638205289840698,0.3480065464973449,0.3347764909267425,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.6644872426986694,0.2268503159284591,1.0465350151062012,284.8039245605469,284.95001220703125,298.8560791015625,288.2029724121094,297.7236022949219,297.23162841796875,284.8027038574219,1.0,0.6981833577156067,0.3315983116626739,0.3315983116626739,1.0,1.0,-3.697321653366089,0.9177480936050416,2.779573440551758,-0.2032877951860427,0.8993310332298279,0.8993310332298279,0.0,223.05569458007807,229.0,50958.39453125,0.0,4293.462890625,1.0,279.7581787109375,283.0926513671875,291.47564697265625,294.7333679199219,293.1499938964844,293.1499938964844,280.04998779296875,36114.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655968427658081,3.6559925079345694,8.918630101106828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6341.15185546875,0.0,1540.679931640625,1895.4371337890625,0.0,4300.0,0.9066758155822754,1.0,0.0,3.0,1.0,0.0
12156540,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7771177887916565,0.3693501651287079,0.3370625376701355,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8818964958190918,0.5467764735221863,0.5215975642204285,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9868030548095704,0.7581210136413574,0.5304311513900757,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7617805004119873,0.3477583527565002,0.334465891122818,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.6625943183898926,0.2266095280647277,1.0453824996948242,284.9197082519531,284.95001220703125,298.8477783203125,288.2010498046875,297.71856689453125,297.2278137207031,284.9250793457031,1.0,0.6986949443817139,0.3314480781555176,0.3314480781555176,1.0,1.0,-3.693636655807495,0.9161671996116638,2.7774693965911865,-0.2038727402687072,0.9002448916435242,0.9002448916435242,0.0,225.0780029296875,229.0,49882.94921875,0.0,4296.17919921875,1.0,280.0014953613281,283.2472229003906,291.4046936035156,294.5190734863281,293.1499938964844,293.1499938964844,280.04998779296875,36063.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6545658111572266,3.654589891433716,8.911787858778553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6490.6240234375,0.0,1538.727294921875,1895.4371337890625,0.0,4300.0,0.9063762426376344,1.0,0.0,3.0,1.0,0.0
12156600,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7757881879806519,0.369154691696167,0.3367867469787597,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8803067803382874,0.5463038682937622,0.5210398435592651,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9861959218978882,0.7598258256912231,0.531498908996582,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7607207298278809,0.3478363752365112,0.3344683647155761,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.6615857481956482,0.2266092896461486,1.04517924785614,284.9581604003906,284.95001220703125,298.83935546875,288.1991577148437,297.7174072265625,297.2297058105469,284.9590759277344,1.0,0.6993522047996521,0.3312978446483612,0.3312978446483612,1.0,1.0,-3.693668127059937,0.915681540966034,2.777986526489258,-0.2044889628887176,0.9007203578948976,0.9007203578948976,0.0,226.3721618652344,232.0,49727.0703125,0.0,4304.44482421875,1.0,280.0422058105469,283.2912902832031,291.3802490234375,294.5193786621094,293.1499938964844,293.1499938964844,279.75,36010.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654928684234619,3.654952526092529,8.913557962841878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6938.17529296875,0.0,1538.735595703125,1895.4371337890625,0.0,4300.0,0.9063963294029236,1.0,0.0,3.0,1.0,0.0
12156660,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.7745495438575745,0.3686319589614868,0.3365620970726013,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8788206577301025,0.5455378890037537,0.5205610394477844,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.9856358170509338,0.7609730958938599,0.5325719714164734,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7597677111625671,0.3477474153041839,0.3345486223697662,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.6606994271278381,0.2265183180570602,1.0453333854675293,284.8386535644531,284.95001220703125,298.83087158203125,288.1972961425781,297.7133483886719,297.2276611328125,284.83306884765625,1.0,0.7000808119773865,0.3311928808689117,0.3311928808689117,1.0,1.0,-3.694474458694458,0.9155598282814026,2.7789146900177,-0.2048495411872863,0.8988240361213684,0.8988240361213684,0.0,227.6593780517578,232.0,50739.26171875,0.0,4314.771484375,1.0,279.798583984375,283.134765625,291.4399108886719,294.7149658203125,293.1499938964844,293.1499938964844,279.75,36087.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65334677696228,3.6533708572387695,8.905844310902467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6771.384765625,0.0,1537.5496826171875,1895.4371337890625,0.0,4300.0,0.90604829788208,1.0,0.0,3.0,1.0,0.0
12156720,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.7725051045417786,0.367748498916626,0.335955798625946,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.876535177230835,0.5444087386131287,0.5196991562843323,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.9842789769172668,0.7616044878959656,0.5331802368164062,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.7581521272659302,0.347407579421997,0.3343908786773681,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.6592193841934204,0.2262444198131561,1.0447787046432495,284.7977294921875,284.95001220703125,298.82232666015625,288.1954650878906,297.70623779296875,297.22119140625,284.7966613769531,1.0,0.7006682753562927,0.3310879468917846,0.3310879468917846,1.0,1.0,-3.6923727989196777,0.9145909547805786,2.7777819633483887,-0.2051600664854049,0.8973621726036072,0.8973621726036072,0.0,229.4627685546875,235.0,50838.87109375,0.0,4320.396484375,1.0,279.7578125,283.0898742675781,291.4552917480469,294.699951171875,293.1499938964844,293.1499938964844,280.04998779296875,36160.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649658918380737,3.6496829986572266,8.887873832463811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6326.1611328125,0.0,1533.9910888671875,1895.4371337890625,0.0,4300.0,0.9053002595901488,1.0,0.0,3.0,1.0,0.0
12156780,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7705680131912231,0.3672425150871277,0.3353548347949981,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8743605017662048,0.5436336994171143,0.5188271403312683,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9830206632614136,0.7628301382064819,0.5338191390037537,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7566171884536743,0.3472876250743866,0.3342100977897644,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6577953100204468,0.2261055707931518,1.0440694093704224,284.91552734375,284.95001220703125,298.81365966796875,288.19366455078125,297.7024841308594,297.21942138671875,284.9210205078125,1.0,0.7012032866477966,0.3309829831123352,0.3309829831123352,1.0,1.0,-3.690056800842285,0.9135638475418092,2.7764930725097656,-0.2055768519639969,0.8982689380645752,0.8982689380645752,0.0,231.1610107421875,235.0,49779.48828125,0.0,4324.77783203125,1.0,280.00128173828125,283.24615478515625,291.38836669921875,294.4931030273437,293.1499938964844,293.1499938964844,280.04998779296875,36097.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476857662200928,3.647709846496582,8.878266157807957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6477.48095703125,0.0,1531.326416015625,1895.4371337890625,0.0,4300.0,0.9048647284507751,1.0,0.0,3.0,1.0,0.0
12156840,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7695359587669373,0.3671272993087768,0.3351680338382721,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.873094916343689,0.5432597994804382,0.5183812379837036,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9826405644416808,0.7645835280418396,0.5349376201629639,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7558431625366211,0.3474554419517517,0.3343066871166229,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6570626497268677,0.2261827886104583,1.0442291498184204,284.9554138183594,284.95001220703125,298.8049011230469,288.19189453125,297.7020568847656,297.2225646972656,284.9563903808594,1.0,0.7019028067588806,0.3308780193328857,0.3308780193328857,1.0,1.0,-3.6910364627838135,0.9135069847106934,2.77752947807312,-0.2060259580612182,0.8987407684326172,0.8987407684326172,0.0,232.2909545898437,238.0,49633.44921875,0.0,4334.5947265625,1.0,280.0421447753906,283.2914428710937,291.3664855957031,294.4977722167969,293.1499938964844,293.1499938964844,280.3500061035156,36036.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64762806892395,3.647651910781861,8.877984214450407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6149.93310546875,0.0,1530.802001953125,1895.4371337890625,0.0,4300.0,0.9047836065292358,1.0,0.0,3.0,1.0,0.0
12156900,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.7688241600990295,0.3672378063201904,0.3351550996303558,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8721567392349243,0.5431362390518188,0.518137514591217,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9825479984283448,0.7666311264038086,0.5362198352813721,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.7553606629371643,0.3478157222270965,0.3345594704151153,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.6566187143325806,0.2264159470796585,1.0449891090393066,285.0889587402344,284.95001220703125,298.7960205078125,288.1901550292969,297.7032775878906,297.2280578613281,285.0949401855469,1.0,0.7027498483657837,0.3307730555534363,0.3307730555534363,1.0,1.0,-3.693749666213989,0.9139588475227356,2.7797908782958984,-0.2064648419618606,0.9009733200073242,0.9009733200073242,0.0,233.2680206298828,238.0,48595.5234375,0.0,4348.20751953125,1.0,280.2987365722656,283.4635925292969,291.3052062988281,294.3196105957031,293.1499938964844,293.1499938964844,280.3500061035156,35924.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649298429489136,3.649322509765625,8.886117370821012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6319.95166015625,0.0,1531.825927734375,1895.4371337890625,0.0,4300.0,0.90511554479599,1.0,0.0,3.0,1.0,0.0
12156960,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.7685797810554504,0.3675368428230285,0.3354031443595886,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.8716916441917419,0.5432323813438416,0.5181913375854492,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.9828923344612122,0.7689008116722107,0.5377764105796814,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.7552947402000427,0.3483579754829407,0.3350347578525543,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.6565816402435303,0.2268077731132507,1.0465805530548096,285.1349792480469,284.95001220703125,298.7870483398437,288.1884460449219,297.7059020996094,297.2356872558594,285.13623046875,1.0,0.7038135528564453,0.330643892288208,0.330643892288208,1.0,1.0,-3.6989858150482178,0.9150757789611816,2.783910036087036,-0.2069834470748901,0.9027056694030762,0.9027056694030762,0.0,234.0157470703125,241.0,48532.41015625,0.0,4367.33056640625,1.0,280.341796875,283.5138244628906,291.2926330566406,294.3443603515625,293.1499938964844,293.1499938964844,280.04998779296875,35834.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653191566467285,3.6532156467437744,8.905087156563241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6768.7138671875,0.0,1535.48583984375,1895.4371337890625,0.0,4300.0,0.9058956503868104,1.0,0.0,3.0,1.0,0.0
12157020,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.76796555519104,0.3673425912857055,0.3355312049388885,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8708572387695312,0.5428655743598938,0.5181506276130676,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9828293919563292,0.7703841924667358,0.5391477346420288,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7549430131912231,0.3486154079437256,0.335482120513916,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6563184857368469,0.2270271629095077,1.048241376876831,285.01690673828125,284.95001220703125,298.7779541015625,288.1867370605469,297.70391845703125,297.2369689941406,285.0115051269531,1.0,0.7049508690834045,0.3305147290229797,0.3305147290229797,1.0,1.0,-3.70375394821167,0.9160438179969788,2.787710189819336,-0.2073898166418075,0.9020110368728638,0.9020110368728638,0.0,235.10525512695312,241.0,49581.53125,0.0,4387.359375,1.0,280.0985107421875,283.3568725585937,291.3616943359375,294.55572509765625,293.1499938964844,293.1499938964844,280.04998779296875,35885.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655551195144653,3.655575275421143,8.916594538277423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6612.99267578125,0.0,1538.4962158203125,1895.4371337890625,0.0,4300.0,0.9064087271690368,1.0,0.0,3.0,1.0,0.0
12157080,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.766299307346344,0.3666873276233673,0.3351673185825348,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.868968665599823,0.5420251488685608,0.5176045298576355,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9817010760307312,0.77122563123703,0.5399373769760132,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7537081837654114,0.3485360443592071,0.3356040716171264,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6552570462226868,0.226995974779129,1.048900127410889,284.9774169921875,284.95001220703125,298.7687683105469,288.1850891113281,297.6978759765625,297.2323303222656,284.9764404296875,1.0,0.7059176564216614,0.3303855955600738,0.3303855955600738,1.0,1.0,-3.704637050628662,0.915869414806366,2.788767576217652,-0.207754760980606,0.9017624855041504,0.9017624855041504,0.0,236.9160919189453,244.0,49735.5234375,0.0,4401.25341796875,1.0,280.0578308105469,283.3118896484375,291.3834228515625,294.55255126953125,293.1499938964844,293.1499938964844,279.75,35937.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6561689376831055,3.6561930179595934,8.919608376345423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6967.08935546875,0.0,1539.5753173828125,1895.4371337890625,0.0,4300.0,0.906606912612915,1.0,0.0,3.0,1.0,0.0
12157140,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7642465233802795,0.3657636642456054,0.3345841765403747,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8666871190071106,0.5408873558044434,0.5168052315711975,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9801785349845886,0.7716996073722839,0.5405042171478271,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.752123236656189,0.3482301235198974,0.3355354070663452,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6538516283035278,0.2267806828022003,1.0488389730453491,284.8432312011719,284.95001220703125,298.75946044921875,288.1834411621094,297.6898498535156,297.2250061035156,284.83721923828125,1.0,0.7067207098007202,0.3302564322948456,0.3302564322948456,1.0,1.0,-3.7033724784851074,0.9150649905204772,2.7883074283599854,-0.2081215530633926,0.8997379541397095,0.8997379541397095,0.0,238.9607696533203,244.0,50777.62109375,0.0,4410.6904296875,1.0,279.8010559082031,283.13916015625,291.4432373046875,294.7312927246094,293.1499938964844,293.1499938964844,279.75,36042.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655150413513184,3.655174493789673,8.914639693102799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6780.1337890625,0.0,1539.2266845703125,1895.4371337890625,0.0,4300.0,0.9064151644706726,1.0,0.0,3.0,1.0,0.0
12157200,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.7617248892784119,0.3646283447742462,0.3337113857269287,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.863934338092804,0.5395024418830872,0.515674352645874,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.978151261806488,0.7719034552574158,0.5407542586326599,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.7501187324523926,0.347721666097641,0.3352195024490356,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.6520325541496277,0.2263861894607544,1.047843098640442,284.7982482910156,284.95001220703125,298.75,288.1817932128906,297.68035888671875,297.2154846191406,284.7969970703125,1.0,0.7072864174842834,0.3301272690296173,0.3301272690296173,1.0,1.0,-3.699273109436035,0.9134290218353271,2.785844087600708,-0.2084758728742599,0.8982368111610413,0.8982368111610413,0.0,241.2746734619141,247.0,50865.46484375,0.0,4413.98095703125,1.0,279.7582092285156,283.0902404785156,291.4537658691406,294.70513916015625,293.1499938964844,293.1499938964844,280.04998779296875,36129.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651947736740112,3.6519718170166016,8.899024805941735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6328.615234375,0.0,1536.303955078125,1895.4371337890625,0.0,4300.0,0.9057868719100952,1.0,0.0,3.0,1.0,0.0
12157260,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7595354914665222,0.3639180064201355,0.3329288959503174,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8615137338638306,0.5385086536407471,0.5146030783653259,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9764643907546996,0.7728076577186584,0.5411524772644043,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7483623623847961,0.3474345803260803,0.3349027931690216,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6503961086273193,0.2260981500148773,1.04663348197937,284.9140014648437,284.95001220703125,298.7401733398437,288.1800842285156,297.6746826171875,297.21148681640625,284.9193420410156,1.0,0.707749605178833,0.3299799263477325,0.3299799263477325,1.0,1.0,-3.6952757835388175,0.911770761013031,2.7835049629211426,-0.2089801877737045,0.8991128206253052,0.8991128206253052,0.0,243.2896423339844,247.0,49788.12890625,0.0,4415.66796875,1.0,280.0014038085937,283.2447204589844,291.3831481933594,294.4914245605469,293.1499938964844,293.1499938964844,280.04998779296875,36075.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6503169536590576,3.650341033935547,8.891078664419183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6477.30712890625,0.0,1534.089111328125,1895.4371337890625,0.0,4300.0,0.9054352641105652,1.0,0.0,3.0,1.0,0.0
12157320,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7582075595855713,0.3635748624801636,0.3325620293617248,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8599530458450317,0.537889301776886,0.5139533281326294,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9756953716278076,0.774243950843811,0.5420626401901245,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7473059892654419,0.3473889529705047,0.3348341286182403,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6493618488311768,0.2259582877159118,1.0460381507873535,284.95172119140625,284.95001220703125,298.729736328125,288.1781005859375,297.672119140625,297.2122802734375,284.9525146484375,1.0,0.7083141803741455,0.3298325538635254,0.3298325538635254,1.0,1.0,-3.69423508644104,0.9109764099121094,2.7832586765289307,-0.2095008492469787,0.8995384573936462,0.8995384573936462,0.0,244.7023162841797,250.0,49618.87109375,0.0,4421.71923828125,1.0,280.04217529296875,283.2882385253906,291.3587341308594,294.4914245605469,293.1499938964844,293.1499938964844,280.3500061035156,36022.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6504642963409424,3.650488376617432,8.891796596799395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6146.9384765625,0.0,1533.8521728515625,1895.4371337890625,0.0,4300.0,0.9054060578346252,1.0,0.0,3.0,1.0,0.0
12157380,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7571600675582886,0.3634316325187683,0.3323487043380737,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8586801886558533,0.537492573261261,0.5134822130203247,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9752059578895568,0.7759585380554199,0.5431316494941711,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7464901208877563,0.3474971950054168,0.3348828554153442,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.648539125919342,0.2259198725223541,1.0457751750946045,285.082763671875,284.95001220703125,298.7186584472656,288.1759033203125,297.6709289550781,297.2153015136719,285.0885925292969,1.0,0.7089603543281555,0.3296852111816406,0.3296852111816406,1.0,1.0,-3.694453001022339,0.9105501770973206,2.783902883529663,-0.2100023031234741,0.9017054438591005,0.9017054438591005,0.0,245.9533843994141,250.0,48550.41796875,0.0,4430.2275390625,1.0,280.298828125,283.45849609375,291.2953186035156,294.3092041015625,293.1499938964844,293.1499938964844,280.3500061035156,35918.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652212142944336,3.652235984802246,8.900312877813121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6314.2109375,0.0,1535.0185546875,1895.4371337890625,0.0,4300.0,0.9057605862617492,1.0,0.0,3.0,1.0,0.0
12157440,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.7565284371376038,0.3634495735168457,0.3323727548122406,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8578295707702637,0.5372859239578247,0.5132819414138794,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9751506447792052,0.7778688669204712,0.5444626212120056,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.7460358738899231,0.3477530181407928,0.3351205289363861,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.6480481028556824,0.2259944379329681,1.046122431755066,285.1249084472656,284.95001220703125,298.7069396972656,288.1734619140625,297.6708984375,297.2203674316406,285.12579345703125,1.0,0.7097610235214233,0.3295378684997558,0.3295378684997558,1.0,1.0,-3.696769952774048,0.910738468170166,2.786031484603882,-0.2105006575584411,0.903331995010376,0.903331995010376,0.0,246.9623107910156,253.0,48436.44140625,0.0,4443.0224609375,1.0,280.3417663574219,283.5054626464844,291.2806091308594,294.329345703125,293.1499938964844,293.1499938964844,280.04998779296875,35835.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656041860580444,3.6560659408569336,8.91898878307984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6758.06884765625,0.0,1538.669921875,1895.4371337890625,0.0,4300.0,0.9065320491790771,1.0,0.0,3.0,1.0,0.0
12157500,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7555525302886963,0.3629564940929413,0.3322551250457763,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8566412329673767,0.5365965366363525,0.5129624009132385,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9746794104576112,0.7789590358734131,0.5455858707427979,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7453101873397827,0.3476960957050323,0.3352998495101928,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6473255753517151,0.2258597612380981,1.046350359916687,285.0044860839844,284.95001220703125,298.6946105957031,288.1707458496094,297.6661071777344,297.21905517578125,284.9988098144531,1.0,0.7105779647827148,0.3293904960155487,0.3293904960155487,1.0,1.0,-3.698233842849731,0.9106712341308594,2.787562608718872,-0.2108737379312515,0.9025318622589112,0.9025318622589112,0.0,248.29464721679688,253.0,49460.87890625,0.0,4455.494140625,1.0,280.09844970703125,283.346923828125,291.34735107421875,294.5364990234375,293.1499938964844,293.1499938964844,280.04998779296875,35892.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658244371414185,3.658268451690674,8.92973730515223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6599.56982421875,0.0,1541.5501708984375,1895.4371337890625,0.0,4300.0,0.9070141911506652,1.0,0.0,3.0,1.0,0.0
