time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157560,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7536270618438721,0.3619842529296875,0.3316310346126556,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8545116186141968,0.5354139804840088,0.5121206045150757,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9731354117393494,0.7793757915496826,0.5461047291755676,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.743784487247467,0.3472782671451568,0.3351295590400696,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.645870566368103,0.2254443615674972,1.045426607131958,284.9614562988281,284.95001220703125,298.681640625,288.1678161621094,297.6570739746094,297.2118225097656,284.960205078125,1.0,0.7111762166023254,0.3292827904224396,0.3292827904224396,1.0,1.0,-3.6955082416534415,0.9094989895820618,2.7860093116760254,-0.2110719531774521,0.9021416902542114,0.9021416902542114,0.0,250.318099975586,256.0,49571.5234375,0.0,4460.69970703125,1.0,280.0577697753906,283.2992858886719,291.3666076660156,294.528564453125,293.1499938964844,293.1499938964844,279.75,35950.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65859603881836,3.6586201190948486,8.931455113270204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6948.69384765625,0.0,1542.37841796875,1895.4371337890625,0.0,4300.0,0.9071568250656128,1.0,0.0,3.0,1.0,0.0
12157620,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7513536214828491,0.3607245087623596,0.3307688236236572,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.8520337343215942,0.5339125990867615,0.5110040903091431,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9711909294128418,0.7793968915939331,0.546380341053009,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7419383525848389,0.3466111123561859,0.3347456157207489,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.644092857837677,0.2248182147741317,1.043651461601257,284.8233947753906,284.95001220703125,298.6680603027344,288.16461181640625,297.6458740234375,297.2017822265625,284.8170471191406,1.0,0.7115676403045654,0.329175055027008,0.329175055027008,1.0,1.0,-3.690347671508789,0.9076225161552428,2.7827250957489014,-0.2112555354833603,0.899946391582489,0.899946391582489,0.0,252.5518798828125,256.0,50563.92578125,0.0,4460.466796875,1.0,279.8009948730469,283.1236267089844,291.42364501953125,294.7017822265625,293.1499938964844,293.1499938964844,279.75,36061.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657196283340454,3.657220363616944,8.924622534323134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6756.8984375,0.0,1541.6492919921875,1895.4371337890625,0.0,4300.0,0.9068838357925416,1.0,0.0,3.0,1.0,0.0
12157680,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7486611008644104,0.3592354953289032,0.3296010196208954,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.8491401076316833,0.5321435332298279,0.5095368027687073,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.9687354564666748,0.7791236639022827,0.5463197231292725,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.7397104501724243,0.3457208275794983,0.3340936601161957,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.6419350504875183,0.2239899486303329,1.040829062461853,284.7743225097656,284.95001220703125,298.6538391113281,288.1611328125,297.6329345703125,297.189453125,284.7727966308594,1.0,0.7116846442222595,0.3290673494338989,0.3290673494338989,1.0,1.0,-3.682101249694824,0.9048423171043396,2.77725887298584,-0.2114194184541702,0.8982453942298889,0.8982453942298889,0.0,255.0303497314453,244.0,50598.921875,0.0,4453.22509765625,1.0,279.7581787109375,283.0717468261719,291.43084716796875,294.6694641113281,293.1499938964844,293.1499938964844,280.04998779296875,36154.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653487205505371,3.653511285781861,8.906528705665551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6301.5283203125,0.0,1538.2071533203125,1895.4371337890625,0.0,4300.0,0.9061465859413148,1.0,0.0,3.0,1.0,0.0
12157740,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7480054497718811,0.3582007884979248,0.3284167051315307,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8485554456710815,0.5307890176773071,0.5080128908157349,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9690094590187072,0.7795884609222412,0.5463255643844604,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7393773198127747,0.3450815677642822,0.3333273231983185,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6413987874984741,0.2232968360185623,1.0372456312179563,284.8855895996094,284.95001220703125,298.6390075683594,288.1573791503906,297.6240539550781,297.1830749511719,284.890625,1.0,0.7099069952964783,0.3289596140384674,0.3289596140384674,1.0,1.0,-3.6726808547973633,0.9017214179039,2.770959615707397,-0.2116470336914062,0.8988873362541199,0.8988873362541199,0.0,254.35321044921875,244.0,49460.53125,0.0,4422.97021484375,1.0,280.0014038085937,283.22296142578125,291.3563842773437,294.44879150390625,293.1499938964844,293.1499938964844,280.04998779296875,36107.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6512198448181152,3.651243925094605,8.895477776604821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6443.8525390625,0.0,1535.3331298828125,1895.4371337890625,0.0,4300.0,0.9056572914123536,1.0,0.0,3.0,1.0,0.0
12157800,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7491375207901001,0.3576070070266723,0.3276430368423462,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8498939275741577,0.5298744440078735,0.5068979263305664,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9715425968170166,0.7806578874588013,0.5468431711196899,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7406537532806396,0.3447571992874145,0.3328041434288025,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.6422701478004456,0.2228294312953949,1.034260392189026,284.9186096191406,284.95001220703125,298.62353515625,288.1533508300781,297.6189270019531,297.182373046875,284.9190979003906,1.0,0.7076575756072998,0.3288519084453583,0.3288519084453583,1.0,1.0,-3.666168212890625,0.8994545340538025,2.7667136192321777,-0.2119337916374206,0.8990453481674194,0.8990453481674194,0.0,251.5176696777344,232.0,49228.41015625,0.0,4387.3125,1.0,280.04217529296875,283.26300048828125,291.3277587890625,294.44097900390625,293.1499938964844,293.1499938964844,280.3500061035156,36061.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650597333908081,3.6506214141845694,8.892444611774408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6109.00634765625,0.0,1534.2919921875,1895.4371337890625,0.0,4300.0,0.9054608345031738,1.0,0.0,3.0,1.0,0.0
12157860,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7512418627738953,0.357266753911972,0.3270426988601684,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8523036241531372,0.5292313098907471,0.5059760808944702,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.975188136100769,0.782054603099823,0.5475302338600159,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7428451180458069,0.3446424603462219,0.3324193358421325,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.6439637541770935,0.2225265204906463,1.0317344665527344,285.0455627441406,284.95001220703125,298.607421875,288.1490783691406,297.6156005859375,297.1845397949219,285.0511474609375,1.0,0.7050617337226868,0.3288557827472687,0.3288557827472687,1.0,1.0,-3.661175489425659,0.8979781270027161,2.763197422027588,-0.2118642330169677,0.9009222984313964,0.9009222984313964,0.0,247.5415496826172,232.0,48105.015625,0.0,4348.78271484375,1.0,280.2987976074219,283.4303283691406,291.259765625,294.2507629394531,293.1499938964844,293.1499938964844,280.3500061035156,35963.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651454210281372,3.651478290557861,8.896619760889735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6269.62646484375,0.0,1534.514892578125,1895.4371337890625,0.0,4300.0,0.9056209921836852,1.0,0.0,3.0,1.0,0.0
12157920,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7543292045593262,0.3571266829967499,0.3266942799091339,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8557767271995544,0.5288139581680298,0.5053366422653198,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.979811668395996,0.7836816310882568,0.5484894514083862,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7459531426429749,0.3447166085243225,0.3322416841983795,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.646493673324585,0.222385823726654,1.029938817024231,285.0832214355469,284.95001220703125,298.5906982421875,288.1444702148437,297.6137390136719,297.1891784667969,285.0839233398437,1.0,0.7023218274116516,0.3288596570491791,0.3288596570491791,1.0,1.0,-3.658517360687256,0.8972090482711792,2.761308193206787,-0.2117737829685211,0.9022268652915956,0.9022268652915956,0.0,242.6374053955078,220.0,47923.91796875,0.0,4310.8916015625,1.0,280.3417663574219,283.4737854003906,291.240478515625,294.2625427246094,293.1499938964844,293.1499938964844,280.04998779296875,35887.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654292106628418,3.6543161869049072,8.910453175303701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6703.49755859375,0.0,1537.104736328125,1895.4371337890625,0.0,4300.0,0.9061741232872008,1.0,0.0,3.0,1.0,0.0
12157980,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7575632929801941,0.3565149307250976,0.3262194693088531,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8594644665718079,0.5279505252838135,0.5045911073684692,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9843796491622924,0.784508228302002,0.5492438077926636,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.749267041683197,0.3445132672786712,0.3320212662220001,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6492321491241455,0.2220799922943115,1.0281366109848022,284.9595642089844,284.95001220703125,298.5733642578125,288.1396179199219,297.6073913574219,297.18780517578125,284.9535217285156,1.0,0.6993923187255859,0.3288635313510895,0.3288635313510895,1.0,1.0,-3.655221462249756,0.896247923374176,2.758973360061645,-0.2115654647350311,0.901096761226654,0.901096761226654,0.0,237.5702972412109,220.0,48900.45703125,0.0,4270.29931640625,1.0,280.0985107421875,283.31317138671875,291.3028259277344,294.461669921875,293.1499938964844,293.1499938964844,280.04998779296875,35949.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655386924743652,3.6554110050201416,8.915793614505674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6541.08154296875,0.0,1538.7918701171875,1895.4371337890625,0.0,4300.0,0.906412661075592,1.0,0.0,3.0,1.0,0.0
12158040,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.76018887758255,0.3554532527923584,0.3252573609352112,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8625974655151367,0.5266219973564148,0.5033413171768188,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9881628155708312,0.7846752405166626,0.5493946671485901,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7521176338195801,0.3439772725105285,0.3314678966999054,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6515524387359619,0.221531331539154,1.0253037214279177,284.912841796875,284.95001220703125,298.55535888671875,288.1344299316406,297.596923828125,297.18072509765625,284.91131591796875,1.0,0.696104884147644,0.3288674354553222,0.3288674354553222,1.0,1.0,-3.647972345352173,0.8941262364387512,2.7538461685180664,-0.2113129049539566,0.9003448486328125,0.9003448486328125,0.0,232.8489227294922,208.0,48956.66015625,0.0,4221.30859375,1.0,280.05780029296875,283.2630310058594,291.3177185058594,294.4459533691406,293.1499938964844,293.1499938964844,279.75,36014.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654499292373657,3.6545233726501465,8.911463851291046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6881.0859375,0.0,1538.286376953125,1895.4371337890625,0.0,4300.0,0.9062828421592712,1.0,0.0,3.0,1.0,0.0
12158100,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.7627055644989014,0.3541275262832641,0.3240700364112854,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.8656580448150635,0.5249970555305481,0.5018295049667358,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.991729736328125,0.7844616174697876,0.5493062734603882,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.7548946142196655,0.3432150781154632,0.3307149410247803,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.6537754535675049,0.2208036035299301,1.0217268466949463,284.7712707519531,284.95001220703125,298.5367736816406,288.12896728515625,297.58447265625,297.1710510253906,284.7645568847656,1.0,0.6925129294395447,0.3288713097572326,0.3288713097572326,1.0,1.0,-3.638490915298462,0.8913491368293762,2.7471418380737305,-0.2110611498355865,0.897767961025238,0.897767961025238,0.0,228.10601806640625,208.0,49890.0078125,0.0,4166.416015625,1.0,279.8011169433594,283.0849304199219,291.3705139160156,294.6112365722656,293.1499938964844,293.1499938964844,279.75,36132.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651737928390503,3.651762008666992,8.898001624402241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6685.18505859375,0.0,1536.0941162109375,1895.4371337890625,0.0,4300.0,0.9057098627090454,1.0,0.0,3.0,1.0,0.0
12158160,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.7649464011192322,0.352590799331665,0.3225914537906647,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.8684734106063843,0.5231219530105591,0.4999808073043823,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.9949399828910828,0.783964991569519,0.5488855242729187,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.7574470639228821,0.3422484993934631,0.3297079205513,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.6557572484016418,0.2199005633592605,1.0172065496444702,284.7187805175781,284.95001220703125,298.5175170898437,288.1231994628906,297.57037353515625,297.15924072265625,284.7170104980469,1.0,0.6885778903961182,0.3288678228855133,0.3288678228855133,1.0,1.0,-3.626124858856201,0.887701153755188,2.7384238243103027,-0.2108203768730163,0.8956626653671265,0.8956626653671265,0.0,223.4501190185547,196.0,49875.34765625,0.0,4104.70751953125,1.0,279.7580871582031,283.0307922363281,291.3734741210937,294.57135009765625,293.1499938964844,293.1499938964844,280.04998779296875,36232.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646517515182495,3.646541595458984,8.872579542185122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6229.58203125,0.0,1531.0369873046875,1895.4371337890625,0.0,4300.0,0.9046408534049988,1.0,0.0,3.0,1.0,0.0
12158220,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.7677332758903503,0.351509541273117,0.321204662322998,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.8718680143356323,0.5216649770736694,0.4981898963451385,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.9984955191612244,0.7842232584953308,0.5485618710517883,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7604749202728271,0.3415418565273285,0.3287048935890198,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.6581184267997742,0.219146728515625,1.0125192403793335,284.8282775878906,284.95001220703125,298.4976806640625,288.1170959472656,297.56036376953125,297.1534118652344,284.83331298828125,1.0,0.6844585537910461,0.3288643360137939,0.3288643360137939,1.0,1.0,-3.613863468170166,0.8840841054916382,2.7297792434692383,-0.2106726765632629,0.8959028720855713,0.8959028720855713,0.0,218.36837768554688,196.0,48709.8984375,0.0,4041.044189453125,1.0,280.001220703125,283.1811218261719,291.29443359375,294.3438720703125,293.1499938964844,293.1499938964844,280.04998779296875,36190.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6426713466644287,3.642695426940918,8.853872941472218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6366.099609375,0.0,1526.4515380859375,1895.4371337890625,0.0,4300.0,0.9038028717041016,1.0,0.0,3.0,1.0,0.0
12158280,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7707342505455017,0.3508403301239013,0.3203175961971283,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8753508925437927,0.5206241011619568,0.4969061911106109,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9990000128746032,0.7853915095329285,0.5441932678222656,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7635946869850159,0.3411277532577514,0.3280462920665741,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.6605604887008667,0.2185985893011093,1.0089222192764282,284.8577880859375,284.95001220703125,298.4771728515625,288.1107177734375,297.5545959472656,297.1541748046875,284.8576354980469,1.0,0.6800512671470642,0.3288608491420746,0.3288608491420746,1.0,1.0,-3.598853588104248,0.879646897315979,2.7192068099975586,-0.2102817445993423,0.8956241011619568,0.8956241011619568,0.0,213.57095336914065,184.0,48396.91796875,0.0,3973.07666015625,1.0,280.0421142578125,283.2182312011719,291.26153564453125,294.3287658691406,293.1499938964844,293.1499938964844,280.3500061035156,36147.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640431880950928,3.640455722808838,8.842989132062939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6029.68115234375,0.0,1523.651123046875,1895.4371337890625,0.0,4300.0,0.90324604511261,1.0,0.0,3.0,1.0,0.0
12158340,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7740212082862854,0.3503865301609039,0.3196167349815368,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8791120052337646,0.5198184251785278,0.4958328008651733,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.7878016233444214,0.5361985564231873,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7669763565063477,0.3408895134925842,0.327544242143631,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.6632501482963562,0.2181914299726486,1.0058969259262085,284.9769897460937,284.95001220703125,298.4560546875,288.1039733886719,297.5536499023437,297.16180419921875,284.9820556640625,1.0,0.6753575801849365,0.3288573324680328,0.3288573324680328,1.0,1.0,-3.5817368030548096,0.8745958805084229,2.7071409225463867,-0.2100967764854431,0.8969646096229553,0.8969646096229553,0.0,208.6872100830078,184.0,47170.24609375,0.0,3898.349365234375,1.0,280.29852294921875,283.37969970703125,291.1882629394531,294.1285400390625,293.1499938964844,293.1499938964844,280.3500061035156,36057.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639493465423584,3.639517545700073,8.83843142673868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6177.47607421875,0.0,1521.939208984375,1895.4371337890625,0.0,4300.0,0.9030094742774964,1.0,0.0,3.0,1.0,0.0
12158400,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7780098915100098,0.3501109480857849,0.3191650807857513,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.88360595703125,0.5192144513130188,0.4950391352176666,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7912461757659912,0.5273886322975159,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7710155844688416,0.3408137857913971,0.3272472321987152,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6665554046630859,0.2179353535175323,1.003648281097412,285.0065002441406,284.95001220703125,298.434326171875,288.096923828125,297.5567626953125,297.1756896972656,285.0065002441406,1.0,0.6705108880996704,0.3288538455963135,0.3288538455963135,1.0,1.0,-3.564925193786621,0.8696295022964478,2.695295810699463,-0.2098864912986755,0.8976771235466003,0.8976771235466003,0.0,203.4618530273437,172.0,46862.25390625,0.0,3823.656005859375,1.0,280.3416748046875,283.4168395996094,291.1625671386719,294.1273193359375,293.1499938964844,293.1499938964844,280.6499938964844,35989.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6403865814208975,3.6404104232788086,8.842769148031948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5857.06591796875,0.0,1522.4215087890625,1895.4371337890625,0.0,4300.0,0.9031318426132202,1.0,0.0,3.0,1.0,0.0
12158460,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.7823962569236755,0.349930077791214,0.318738728761673,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.8885536193847656,0.5187227129936218,0.4942934811115265,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.9990000128746032,0.7954216003417969,0.5180687308311462,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.7754775285720825,0.3408308327198028,0.3270018398761749,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.6702767610549927,0.2177802175283432,1.0017404556274414,285.1322326660156,284.95001220703125,298.41192626953125,288.08953857421875,297.56231689453125,297.1933288574219,285.1376953125,1.0,0.6655425429344177,0.3290495574474334,0.3290495574474334,1.0,1.0,-3.548055648803711,0.8652436137199402,2.682812213897705,-0.2090719789266586,0.9001124501228333,0.9001124501228333,0.0,198.05471801757807,172.0,45777.1796875,0.0,3748.362060546875,1.0,280.5984802246094,283.58404541015625,291.0939025878906,293.93878173828125,293.1499938964844,293.1499938964844,280.6499938964844,35877.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999362826347352,1.0,0.0,0.0,3.642921924591065,3.642945766448975,8.855090527504217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6010.83984375,0.0,1524.395751953125,1895.4371337890625,0.0,4299.462890625,0.9036573767662048,1.0,0.0,3.0,1.0,0.0
12158520,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654052734375,0.7874280214309692,0.3498658835887909,0.3184882998466491,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654968261719,0.8941847681999207,0.5183661580085754,0.4937469065189361,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.9990000128746032,0.8002310395240784,0.5080548524856567,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654052734375,0.7805634140968323,0.340960830450058,0.3269053697586059,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.6745975613594055,0.2177455276250839,1.0004732608795166,285.1654968261719,284.95001220703125,298.3889465332031,288.0818176269531,297.5703125,297.2147827148437,285.16558837890625,1.0,0.6605174541473389,0.3292452394962311,0.3292452394962311,1.0,1.0,-3.531815767288208,0.8610764741897583,2.67073917388916,-0.2082294821739196,0.901925802230835,0.901925802230835,0.0,192.4134826660156,160.0,45529.05078125,0.0,3673.875732421875,1.0,280.6416931152344,283.6233825683594,291.0765991210937,293.9510192871094,293.1499938964844,293.1499938964844,280.3500061035156,35792.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985632300376892,1.0,0.0,0.0,3.647626399993897,3.647650241851807,8.877976256371767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6421.859375,0.0,1528.9747314453125,1895.4371337890625,0.0,4287.87646484375,0.9046177864074708,1.0,0.0,3.0,1.0,0.0
12158580,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7924550175666809,0.3492629528045654,0.3180538415908813,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.899872899055481,0.5174859166145325,0.4930258393287658,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.8046028017997742,0.498036652803421,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7857323884963989,0.3407436013221741,0.3267078995704651,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6790363788604736,0.2175123840570449,0.9990788102149964,285.0260009765625,284.95001220703125,298.3653259277344,288.0737609863281,297.573974609375,297.23046875,285.01873779296875,1.0,0.6553868055343628,0.3294409215450287,0.3294409215450287,1.0,1.0,-3.514791965484619,0.856667160987854,2.6581249237060547,-0.2073353230953216,0.9010855555534364,0.9010855555534364,0.0,186.8451995849609,160.0,46273.82421875,0.0,3598.546142578125,1.0,280.39862060546875,283.4468078613281,291.13397216796875,294.1391296386719,293.1499938964844,293.1499938964844,280.3500061035156,35858.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6504385471344,3.6504623889923096,8.891670404409524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6247.62548828125,0.0,1532.59814453125,1895.4371337890625,0.0,4300.0,0.9052391052246094,1.0,0.0,3.0,1.0,0.0
12158640,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.7967914342880249,0.3481818735599518,0.3170817494392395,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9049692153930664,0.5160967707633972,0.49173504114151,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9990000128746032,0.8084931969642639,0.4886831641197204,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7903633117675781,0.3401452600955963,0.326114684343338,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.6830029487609863,0.2170164883136749,0.9965110421180724,284.97052001953125,284.95001220703125,298.341064453125,288.0653381347656,297.5729675292969,297.2396240234375,284.9682922363281,1.0,0.650031328201294,0.3296366035938263,0.3296366035938263,1.0,1.0,-3.495080709457397,0.8514531254768372,2.643627643585205,-0.2064278572797775,0.9006280899047852,0.9006280899047852,0.0,181.59732055664065,163.0,46240.91796875,0.0,3519.331787109375,1.0,280.3578491210937,283.3891906738281,291.14093017578125,294.1082763671875,293.1499938964844,293.1499938964844,280.04998779296875,35929.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6510839462280273,3.6511080265045166,8.894815550775093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6561.40673828125,0.0,1533.8441162109375,1895.4371337890625,0.0,4300.0,0.9054580330848694,1.0,0.0,3.0,1.0,0.0
12158700,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.7989264726638794,0.3468575775623321,0.3159513473510742,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9076708555221558,0.514420747756958,0.4902392029762268,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9990000128746032,0.8118878602981567,0.4831579625606537,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.7928300499916077,0.3393130004405975,0.3253684043884277,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.6850376725196838,0.2163472324609756,0.9935096502304076,284.8230285644531,284.95001220703125,298.316162109375,288.0565795898437,297.5687866210937,297.2445068359375,284.8156433105469,1.0,0.6465329527854919,0.3298322856426239,0.3298322856426239,1.0,1.0,-3.479186534881592,0.8473680019378662,2.6318185329437256,-0.2057297527790069,0.8983376622200012,0.8983376622200012,0.0,178.37652587890625,163.0,47116.2265625,0.0,3462.0810546875,1.0,280.1011962890625,283.2055969238281,291.18682861328125,294.2603454589844,293.1499938964844,293.1499938964844,280.04998779296875,36051.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649811267852783,3.649835348129273,8.888615070645756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6367.81396484375,0.0,1533.3408203125,1895.4371337890625,0.0,4300.0,0.9052209854125975,1.0,0.0,3.0,1.0,0.0
12158760,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.7994276285171509,0.3453375697135925,0.3145865499973297,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.9085036516189576,0.512505829334259,0.4884585440158844,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.9990000128746032,0.8144723773002625,0.480192095041275,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.7936970591545105,0.3382685482501983,0.3244023323059082,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.6856191158294678,0.2154965996742248,0.9897654056549072,284.7678527832031,284.95001220703125,298.2906799316406,288.0474548339844,297.56011962890625,297.2431945800781,284.76593017578125,1.0,0.6436891555786133,0.3301030695438385,0.3301030695438385,1.0,1.0,-3.464738130569458,0.8439216017723083,2.620816469192505,-0.2047104835510254,0.8965299725532532,0.8965299725532532,0.0,176.4495086669922,166.0,47095.7265625,0.0,3416.36328125,1.0,280.0581359863281,283.1492004394531,291.1836853027344,294.2118530273437,293.1499938964844,293.1499938964844,280.3500061035156,36153.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646034240722656,3.6460583209991455,8.87022792994685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5933.05517578125,0.0,1529.9112548828125,1895.4371337890625,0.0,4300.0,0.9044772982597352,1.0,0.0,3.0,1.0,0.0
12158820,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7993488907814026,0.3442566990852356,0.3133518695831299,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9085694551467896,0.5110016465187073,0.486777663230896,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.8171966671943665,0.4784448444843292,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7939062714576721,0.337471604347229,0.323470264673233,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6855726838111877,0.2147726416587829,0.9859767556190492,284.8783874511719,284.95001220703125,298.2645263671875,288.0379638671875,297.5538024902344,297.245361328125,284.8838806152344,1.0,0.6414321064949036,0.3303738236427307,0.3303738236427307,1.0,1.0,-3.4522035121917725,0.8410527110099792,2.6111507415771484,-0.203731283545494,0.8971101641654968,0.8971101641654968,0.0,175.1721649169922,166.0,45968.4609375,0.0,3379.31005859375,1.0,280.3012390136719,283.30029296875,291.0989074707031,293.979736328125,293.1499938964844,293.1499938964844,280.3500061035156,36111.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643637180328369,3.6436610221862793,8.858568207870121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6063.31201171875,0.0,1526.936767578125,1895.4371337890625,0.0,4300.0,0.9039644002914428,1.0,0.0,3.0,1.0,0.0
12158880,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7995163202285767,0.3435717821121216,0.3125872313976288,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9087703227996826,0.5099164247512817,0.4855867028236389,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.8201717138290405,0.4769859611988067,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7942299246788025,0.3369754254817962,0.3228670656681061,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6856164336204529,0.2142467945814132,0.9831463694572448,284.9120788574219,284.95001220703125,298.2377624511719,288.0281066894531,297.5502319335937,297.2518615722656,284.9125366210937,1.0,0.6397553086280823,0.3306446075439453,0.3306446075439453,1.0,1.0,-3.44305419921875,0.8391839265823364,2.603870153427124,-0.202772706747055,0.8972325921058655,0.8972325921058655,0.0,174.1579132080078,169.0,45728.90234375,0.0,3351.935791015625,1.0,280.3421325683594,283.3401794433594,291.06231689453125,293.9623718261719,293.1499938964844,293.1499938964844,280.6499938964844,36065.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642932176589966,3.642956256866455,8.855141118147003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5747.5185546875,0.0,1525.8115234375,1895.4371337890625,0.0,4300.0,0.9037493467330932,1.0,0.0,3.0,1.0,0.0
12158940,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7995313405990601,0.343095064163208,0.3120124936103821,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9087417721748352,0.5090752243995667,0.4846256971359253,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9990000128746032,0.8232741355895996,0.4760828614234924,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7943902015686035,0.3366706073284149,0.3224452435970306,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.6855267882347107,0.2138552516698837,0.980924904346466,285.0414733886719,284.95001220703125,298.2103576660156,288.01788330078125,297.5476989746094,297.26007080078125,285.0479431152344,1.0,0.6385631561279297,0.3309153616428375,0.3309153616428375,1.0,1.0,-3.43626356124878,0.8380120992660522,2.5982515811920166,-0.2018103897571563,0.89909827709198,0.89909827709198,0.0,173.49281311035156,169.0,44676.03515625,0.0,3332.21728515625,1.0,280.5986022949219,283.5101928710937,290.99090576171875,293.7668762207031,293.1499938964844,293.1499938964844,280.6499938964844,35968.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996118187904358,1.0,0.0,0.0,3.6436808109283447,3.643704652786255,8.858780233822472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5899.41015625,0.0,1525.9124755859375,1895.4371337890625,0.0,4267.177734375,0.90388685464859,1.0,0.0,3.0,1.0,0.0
12159000,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7996165156364441,0.3427909612655639,0.3116976022720337,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9087315797805786,0.5084467530250549,0.4839714169502258,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9990000128746032,0.8264910578727722,0.4754546582698822,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7945955991744995,0.3365450799465179,0.3222623765468597,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.6855000257492065,0.2136029303073883,0.9795231819152832,285.0830993652344,284.95001220703125,298.1823425292969,288.0072631835937,297.5461120605469,297.2699890136719,285.0838623046875,1.0,0.6378182172775269,0.3311861455440521,0.3311861455440521,1.0,1.0,-3.4320108890533447,0.8375929594039917,2.5944180488586426,-0.2008524388074875,0.9004456996917725,0.9004456996917725,0.0,173.04991149902344,172.0,44512.65234375,0.0,3319.748046875,1.0,280.6417236328125,283.5567932128906,290.9805603027344,293.78582763671875,293.1499938964844,293.1499938964844,280.3500061035156,35887.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993090569972992,1.0,0.0,0.0,3.6465632915496826,3.646587371826172,8.872802368387056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6312.38671875,0.0,1528.5052490234375,1895.4371337890625,0.0,4241.43212890625,0.9044456481933594,1.0,0.0,3.0,1.0,0.0
12159060,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.7990936040878296,0.3420028686523437,0.3112593591213226,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9080519080162048,0.5073613524436951,0.4832222759723663,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9990000128746032,0.8288566470146179,0.4756926894187927,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7942757606506348,0.3361229002475738,0.3220458030700683,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.6850301027297974,0.2131675332784652,0.978128969669342,284.9537658691406,284.95001220703125,298.1537170410156,287.99627685546875,297.5382385253906,297.2713623046875,284.9471130371094,1.0,0.6373937726020813,0.3313645422458648,0.3313645422458648,1.0,1.0,-3.428593635559082,0.8371466994285583,2.591446876525879,-0.2001122534275055,0.8992235660552979,0.8992235660552979,0.0,173.0447540283203,172.0,45384.08984375,0.0,3311.796875,1.0,280.398681640625,283.39013671875,291.0362854003906,293.9833679199219,293.1499938964844,293.1499938964844,280.3500061035156,35953.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647592306137085,3.647616386413574,8.877810842022882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6150.7080078125,0.0,1530.144775390625,1895.4371337890625,0.0,4300.0,0.9046692848205566,1.0,0.0,3.0,1.0,0.0
12159120,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7973284721374512,0.3407745063304901,0.310338944196701,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9060624241828918,0.505811870098114,0.4819694459438324,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.8303171396255493,0.477353036403656,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7928507924079895,0.3353513479232788,0.3214837610721588,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6835656762123108,0.2124747186899185,0.9756618142127992,284.9057006835937,284.95001220703125,298.1244201660156,287.9848937988281,297.5242614746094,297.2640991210937,284.9041442871094,1.0,0.6371073722839355,0.3315429389476776,0.3315429389476776,1.0,1.0,-3.423863649368286,0.836288571357727,2.5875751972198486,-0.1993739604949951,0.8984082937240601,0.8984082937240601,0.0,173.6573944091797,175.0,45443.5390625,0.0,3304.439697265625,1.0,280.3578491210937,283.3397216796875,291.0372314453125,293.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,36022.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646517992019653,3.646542072296143,8.872582384356065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5742.58251953125,0.0,1529.462890625,1895.4371337890625,0.0,4300.0,0.9045023918151855,1.0,0.0,3.0,1.0,0.0
12159180,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7952133417129517,0.3398343920707702,0.3093648254871368,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9037069082260132,0.5045158863067627,0.4806285202503204,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9990000128746032,0.8318874835968018,0.4795516729354858,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7910484075546265,0.3347198069095611,0.3208300173282623,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6817282438278198,0.2118389755487442,0.9727696180343628,285.02069091796875,284.95001220703125,298.09454345703125,287.9730834960937,297.5122375488281,297.2597351074219,285.0269775390625,1.0,0.6369372010231018,0.3317213356494903,0.3317213356494903,1.0,1.0,-3.4189670085906982,0.8353813886642456,2.583585500717163,-0.1986887007951736,0.8999793529510498,0.8999793529510498,0.0,174.51698303222656,175.0,44408.7421875,0.0,3298.16064453125,1.0,280.6012268066406,283.4945068359375,290.958740234375,293.73370361328125,293.1499938964844,293.1499938964844,280.6499938964844,35956.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997501015663147,1.0,0.0,0.0,3.647191286087036,3.647215366363525,8.875858839019202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5876.15087890625,0.0,1529.719970703125,1895.4371337890625,0.0,4278.89453125,0.9046570062637328,1.0,0.0,3.0,1.0,0.0
12159240,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7935988306999207,0.3392131328582763,0.3087475895881653,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9018514752388,0.5035475492477417,0.4796489477157593,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8337420225143433,0.4814368784427643,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7896293997764587,0.3343196213245392,0.3204101920127868,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.6802158355712891,0.2113511860370636,0.970510959625244,285.0586853027344,284.95001220703125,298.0639953613281,287.9609069824219,297.5030822753906,297.25982666015625,285.059326171875,1.0,0.6369532346725464,0.3318997323513031,0.3318997323513031,1.0,1.0,-3.415768623352051,0.8349807262420654,2.5807878971099854,-0.1980243623256683,0.9011253714561462,0.9011253714561462,0.0,175.29434204101562,178.0,44252.87890625,0.0,3295.326416015625,1.0,280.64215087890625,283.5376892089844,290.93768310546875,293.734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35890.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943251609802246,1.0,0.0,0.0,3.649891376495361,3.6499154567718506,8.889005584933329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6281.24365234375,0.0,1532.22802734375,1895.4371337890625,0.0,4251.9453125,0.9051887392997742,1.0,0.0,3.0,1.0,0.0
12159300,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7918036580085754,0.3382067680358886,0.3081055283546448,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8998153805732727,0.5022148489952087,0.4786610603332519,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.8349368572235107,0.4836158156394958,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7880600690841675,0.3336815237998962,0.3199986517429352,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.67857426404953,0.2107066512107849,0.9682908654212952,284.92822265625,284.95001220703125,298.0328369140625,287.9483337402344,297.48931884765625,297.2537841796875,284.92138671875,1.0,0.6370947360992432,0.3320781290531158,0.3320781290531158,1.0,1.0,-3.4129862785339355,0.8347010612487793,2.578285217285156,-0.1973113417625427,0.8997216820716858,0.8997216820716858,0.0,176.23233032226562,178.0,45122.328125,0.0,3294.383056640625,1.0,280.398681640625,283.3705444335937,290.9876708984375,293.9217834472656,293.1499938964844,293.1499938964844,280.3500061035156,35966.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650613307952881,3.65063738822937,8.892522487258248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6117.76611328125,0.0,1533.598876953125,1895.4371337890625,0.0,4300.0,0.9053513407707214,1.0,0.0,3.0,1.0,0.0
12159360,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7891196012496948,0.3368150889873504,0.3070433139801025,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8969042301177979,0.500476598739624,0.4772335886955261,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.8353921175003052,0.486741691827774,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7857205271720886,0.332740843296051,0.319284439086914,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6762310266494751,0.2098315954208374,0.9650824666023254,284.8787536621094,284.95001220703125,298.0010681152344,287.9353332519531,297.4707946777344,297.2410888671875,284.87713623046875,1.0,0.6372255086898804,0.332188993692398,0.332188993692398,1.0,1.0,-3.40859603881836,0.8337414860725403,2.5748543739318848,-0.1967824250459671,0.8987134099006653,0.8987134099006653,0.0,177.56878662109375,181.0,45166.86328125,0.0,3292.063232421875,1.0,280.35772705078125,283.3194274902344,290.98687744140625,293.8874206542969,293.1499938964844,293.1499938964844,280.6499938964844,36042.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649104833602905,3.6491289138793945,8.8851749069363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5709.60791015625,0.0,1532.4915771484375,1895.4371337890625,0.0,4300.0,0.905093252658844,1.0,0.0,3.0,1.0,0.0
