time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159420,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7863284349441528,0.3357369899749756,0.3059552311897278,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8938598036766052,0.4990222752094269,0.4757516980171203,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.8360974788665771,0.4900564551353454,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7832449078559875,0.3319699466228485,0.3185074627399444,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6737314462661743,0.2090343087911605,0.9615243077278136,284.9926452636719,284.95001220703125,297.9686584472656,287.92193603515625,297.4551696777344,297.2326354980469,284.9988708496094,1.0,0.6373571157455444,0.3322998285293579,0.3322998285293579,1.0,1.0,-3.403793811798096,0.8326467275619507,2.5711472034454346,-0.1963218599557876,0.9000871777534485,0.9000871777534485,0.0,178.98785400390625,181.0,44125.7734375,0.0,3289.28662109375,1.0,280.60125732421875,283.4736022949219,290.9058837890625,293.6643371582031,293.1499938964844,293.1499938964844,280.6499938964844,35982.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974257349967957,1.0,0.0,0.0,3.6492419242858887,3.649266004562378,8.885842248673725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5840.6943359375,0.0,1532.1978759765625,1895.4371337890625,0.0,4278.2568359375,0.9051324725151062,1.0,0.0,3.0,1.0,0.0
12159480,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.784193217754364,0.334994912147522,0.3052381873130798,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8914337754249573,0.4979148507118225,0.4746493697166443,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9990000128746032,0.8371936678886414,0.4928069710731506,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7813088893890381,0.3314498364925384,0.3179827630519867,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.6716984510421753,0.2084015905857086,0.9586601853370668,285.0299377441406,284.95001220703125,297.93560791015625,287.9080810546875,297.4429626464844,297.2294311523437,285.0304260253906,1.0,0.6375852227210999,0.3324106931686401,0.3324106931686401,1.0,1.0,-3.4005041122436523,0.8320043683052063,2.568499803543091,-0.1958828270435333,0.9010347723960876,0.9010347723960876,0.0,180.19883728027344,184.0,43942.6875,0.0,3288.773681640625,1.0,280.64215087890625,283.5166015625,290.8829345703125,293.662109375,293.1499938964844,293.1499938964844,280.3500061035156,35921.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940415620803832,1.0,0.0,0.0,3.651320457458496,3.651344537734986,8.895967766875401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6242.62841796875,0.0,1534.0535888671875,1895.4371337890625,0.0,4249.5322265625,0.9055291414260864,1.0,0.0,3.0,1.0,0.0
12159540,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7820167541503906,0.3338863253593445,0.3045091331005096,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8889756202697754,0.4964626431465149,0.4735534191131592,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.8376889824867249,0.4956438839435577,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7793605327606201,0.3307086527347564,0.3174796998500824,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6696664690971375,0.2076296061277389,0.9558931589126588,284.8987731933594,284.95001220703125,297.9019470214844,287.8938293457031,297.4267883300781,297.2209777832031,284.8917541503906,1.0,0.6378695964813232,0.3325215280056,0.3325215280056,1.0,1.0,-3.397486448287964,0.8314404487609863,2.566045999526977,-0.1953966319561004,0.899428129196167,0.899428129196167,0.0,181.4717559814453,184.0,44803.0859375,0.0,3289.237060546875,1.0,280.3986511230469,283.3492126464844,290.931396484375,293.8469543457031,293.1499938964844,293.1499938964844,280.3500061035156,36001.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651360273361206,3.6513843536376953,8.896161602933716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6078.666015625,0.0,1534.694580078125,1895.4371337890625,0.0,4300.0,0.9055418968200684,1.0,0.0,3.0,1.0,0.0
12159600,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7790912985801697,0.3324026763439178,0.3033702671527862,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8857957720756531,0.4946172535419464,0.4720302224159241,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9990000128746032,0.8374840617179871,0.499247133731842,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.776780366897583,0.3296771049499511,0.3166848123073578,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.6670695543289185,0.206642284989357,0.9521986246109008,284.8485412597656,284.95001220703125,297.8676452636719,287.879150390625,297.40631103515625,297.20654296875,284.8468017578125,1.0,0.6380903720855713,0.3326323926448822,0.3326323926448822,1.0,1.0,-3.3927457332611084,0.8303594589233398,2.562386274337769,-0.1948989033699035,0.8982097506523132,0.8982097506523132,0.0,183.06581115722656,187.0,44834.87890625,0.0,3287.612548828125,1.0,280.3578186035156,283.2978820800781,290.92803955078125,293.8095397949219,293.1499938964844,293.1499938964844,280.6499938964844,36081.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649104833602905,3.6491289138793945,8.8851749069363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5671.11376953125,0.0,1532.7813720703125,1895.4371337890625,0.0,4300.0,0.9051191806793212,1.0,0.0,3.0,1.0,0.0
12159660,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.7761449217796326,0.3312355875968933,0.3022100031375885,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8825790882110596,0.4930596947669983,0.4704588949680328,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9990000128746032,0.8375836610794067,0.5029126405715942,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7741506099700928,0.3288214802742004,0.3158342838287353,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.6644032597541809,0.2057421952486038,0.948201298713684,284.9618225097656,284.95001220703125,297.8327331542969,287.864013671875,297.3888854980469,297.19659423828125,284.9678955078125,1.0,0.6382712721824646,0.3327699303627014,0.3327699303627014,1.0,1.0,-3.3875110149383545,0.8292096257209778,2.558301448822021,-0.1943794190883636,0.8993711471557617,0.8993711471557617,0.0,184.68267822265625,187.0,43770.91796875,0.0,3284.99560546875,1.0,280.60125732421875,283.45184326171875,290.8451232910156,293.58349609375,293.1499938964844,293.1499938964844,280.6499938964844,36024.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970201253890992,1.0,0.0,0.0,3.648449659347534,3.648473501205444,8.881984285835642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5799.8740234375,0.0,1531.6259765625,1895.4371337890625,0.0,4274.82275390625,0.904983639717102,1.0,0.0,3.0,1.0,0.0
12159720,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7738839983940125,0.3304101526737213,0.3014219105243683,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8800162076950073,0.4918528795242309,0.4692678451538086,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,0.8381190896034241,0.5059394240379333,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7720900774002075,0.3282201290130615,0.3152381479740143,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6622335910797119,0.2050132006406784,0.9449226260185242,284.99859619140625,284.95001220703125,297.79718017578125,287.84844970703125,297.3750305175781,297.19207763671875,284.9990234375,1.0,0.6385168433189392,0.332907497882843,0.332907497882843,1.0,1.0,-3.383727550506592,0.8284997940063477,2.555227756500244,-0.1938768029212951,0.9001043438911438,0.9001043438911438,0.0,186.04714965820312,190.0,43610.8046875,0.0,3284.237548828125,1.0,280.64215087890625,283.4947204589844,290.8209533691406,293.5790100097656,293.1499938964844,293.1499938964844,280.95001220703125,35965.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934289455413818,1.0,0.0,0.0,3.649715185165405,3.649739027023315,8.888146680874343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5505.5595703125,0.0,1532.590087890625,1895.4371337890625,0.0,4244.31591796875,0.905199408531189,1.0,0.0,3.0,1.0,0.0
12159780,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.7719041705131531,0.3297790586948395,0.300781100988388,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.8777362704277039,0.4908609390258789,0.4682478904724121,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.9990000128746032,0.8389648199081421,0.5087081789970398,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.7702909708023071,0.3277848362922668,0.3147749900817871,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.6603120565414429,0.2044059485197067,0.9420967698097228,285.1340026855469,284.95001220703125,297.760986328125,287.8324279785156,297.3630676269531,297.1905212402344,285.14068603515625,1.0,0.638828456401825,0.3330450654029846,0.3330450654029846,1.0,1.0,-3.380807638168335,0.828048050403595,2.5527596473693848,-0.1933749765157699,0.9026473760604858,0.9026473760604858,0.0,187.3231201171875,190.0,42653.8046875,0.0,3284.938720703125,1.0,280.8988037109375,283.6717224121094,290.7652587890625,293.4037170410156,293.1499938964844,293.1499938964844,280.95001220703125,35855.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984630048274994,1.0,0.0,0.0,3.65262508392334,3.65264892578125,8.902325703274983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5663.6796875,0.0,1535.0118408203125,1895.4371337890625,0.0,4168.83837890625,0.9058125019073486,1.0,0.0,3.0,1.0,0.0
12159840,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.7703501582145691,0.3293132781982422,0.3003809750080108,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.8758785128593445,0.490060955286026,0.467501163482666,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.9990000128746032,0.8400877714157104,0.5110810995101929,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.7688778042793274,0.3275086581707001,0.3145187497138977,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.6587555408477783,0.2039280235767364,0.9399846196174622,285.17437744140625,284.95001220703125,297.72418212890625,287.81597900390625,297.35284423828125,297.1918334960937,285.1750183105469,1.0,0.6392484903335571,0.3331826031208038,0.3331826031208038,1.0,1.0,-3.3792757987976074,0.8280124664306641,2.551263332366944,-0.1928795129060745,0.9045916795730592,0.9045916795730592,0.0,188.45790100097656,193.0,42506.875,0.0,3287.989013671875,1.0,280.9418029785156,283.717041015625,290.7673034667969,293.4403076171875,293.1499938964844,293.1499938964844,280.6499938964844,35769.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980370044708252,1.0,0.0,0.0,3.657741069793701,3.6577651500701904,8.927281101023254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6064.42529296875,0.0,1540.0709228515625,1895.4371337890625,0.0,4131.93896484375,0.9068663120269777,1.0,0.0,3.0,1.0,0.0
12159900,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7685492038726807,0.3283615112304687,0.2998430132865906,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8737969398498535,0.4887936115264892,0.4666336178779602,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,0.8404264450073242,0.5137351155281067,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.767287015914917,0.3269243538379669,0.3142026364803314,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6570744514465332,0.2032655030488968,0.937801957130432,285.0390625,284.95001220703125,297.686767578125,287.799072265625,297.33740234375,297.1860656738281,285.0316467285156,1.0,0.6397125720977783,0.3333201706409454,0.3333201706409454,1.0,1.0,-3.3776051998138428,0.8279324769973755,2.5496726036071777,-0.1923349350690841,0.9038854837417604,0.9038854837417604,0.0,189.7374420166016,193.0,43305.30078125,0.0,3291.54833984375,1.0,280.6983947753906,283.5440673828125,290.8310546875,293.6471252441406,293.1499938964844,293.1499938964844,280.6499938964844,35833.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877685904502868,1.0,0.0,0.0,3.6610403060913086,3.661064386367798,8.943392231230973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5905.669921875,0.0,1544.235107421875,1895.4371337890625,0.0,4195.876953125,0.9075946807861328,1.0,0.0,3.0,1.0,0.0
12159960,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7658991813659668,0.3269498348236084,0.2988064587116241,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8708994388580322,0.4870418608188629,0.4652411341667175,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.8399019837379456,0.5172763466835022,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7649780511856079,0.3259791731834411,0.3135227859020233,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6547687649726868,0.2023451328277588,0.9345080256462096,284.9854431152344,284.95001220703125,297.6487121582031,287.7816772460937,297.3167419433594,297.1729736328125,284.9836120605469,1.0,0.6400892734527588,0.3334477245807647,0.3334477245807647,1.0,1.0,-3.3737823963165283,0.8271762728691101,2.546606063842773,-0.1918095201253891,0.903544783592224,0.903544783592224,0.0,191.39666748046875,196.0,43323.91796875,0.0,3292.379638671875,1.0,280.6575927734375,283.48876953125,290.8218078613281,293.612060546875,293.1499938964844,293.1499938964844,280.3500061035156,35903.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992620289325714,1.0,0.0,0.0,3.66216492652893,3.66218900680542,8.948888421400625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6202.58251953125,0.0,1546.0205078125,1895.4371337890625,0.0,4237.42138671875,0.9079205989837646,1.0,0.0,3.0,1.0,0.0
12160020,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.7628944516181946,0.3252765536308288,0.297543317079544,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8676435947418213,0.4849914908409118,0.4635791182518005,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.9990000128746032,0.8387148380279541,0.5212185978889465,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.7623313665390015,0.3247953057289123,0.3126293122768402,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.6521452069282532,0.2012363672256469,0.9304340481758118,284.83599853515625,284.95001220703125,297.6100158691406,287.7638244628906,297.293212890625,297.1560974121094,284.82843017578125,1.0,0.6403657793998718,0.3335753083229065,0.3335753083229065,1.0,1.0,-3.368504285812378,0.8259803056716919,2.5425238609313965,-0.1913000494241714,0.9013238549232484,0.9013238549232484,0.0,193.2202606201172,196.0,44167.84375,0.0,3290.835693359375,1.0,280.4008483886719,283.3028259277344,290.8406982421875,293.7436218261719,293.1499938964844,293.1499938964844,280.3500061035156,36025.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661391496658325,3.6614155769348153,8.94510890248057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6009.82958984375,0.0,1546.069091796875,1895.4371337890625,0.0,4300.0,0.9077934622764589,1.0,0.0,3.0,1.0,0.0
12160080,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.7594828605651855,0.3233974277973175,0.2959973812103271,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8639828562736511,0.4826946258544922,0.4615852832794189,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9990000128746032,0.836940348148346,0.525603175163269,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.7593041658401489,0.323403000831604,0.3114762306213379,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.6491606831550598,0.1999481767416,0.9254027605056764,284.7806091308594,284.95001220703125,297.5707092285156,287.7455139160156,297.2674255371094,297.1361083984375,284.77862548828125,1.0,0.6404958963394165,0.3337028622627258,0.3337028622627258,1.0,1.0,-3.3613698482513428,0.824225127696991,2.537144660949707,-0.1907989829778671,0.8995983600616455,0.8995983600616455,0.0,195.2203826904297,199.0,44162.703125,0.0,3286.08349609375,1.0,280.3581848144531,283.2474060058594,290.8153686523437,293.66998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36128.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658093929290772,3.6581180095672607,8.929002888180548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5594.72119140625,0.0,1543.152587890625,1895.4371337890625,0.0,4300.0,0.9071562886238098,1.0,0.0,3.0,1.0,0.0
12160140,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.75631183385849,0.3219355940818786,0.2945434153079986,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8605411052703857,0.4807843565940857,0.4596519768238067,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.8356388211250305,0.5297521352767944,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7564422488212585,0.3222541213035583,0.3103325366973877,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6462867259979248,0.1987850666046142,0.9202098846435548,284.8916931152344,284.95001220703125,297.53076171875,287.7267150878906,297.24560546875,297.1220092773437,284.8978271484375,1.0,0.6405394673347473,0.3338304162025451,0.3338304162025451,1.0,1.0,-3.3539159297943115,0.8223745226860046,2.531541347503662,-0.1903576701879501,0.9002693891525269,0.9002693891525269,0.0,197.1029510498047,199.0,43077.203125,0.0,3279.94873046875,1.0,280.6015319824219,283.4002685546875,290.7160339355469,293.42071533203125,293.1499938964844,293.1499938964844,280.6499938964844,36087.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975717067718506,1.0,0.0,0.0,3.656134366989136,3.656158447265625,8.919440688259783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5715.5595703125,0.0,1540.6629638671875,1895.4371337890625,0.0,4279.4921875,0.9067423343658448,1.0,0.0,3.0,1.0,0.0
12160200,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7539263367652893,0.3208794891834259,0.2935293018817901,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8578547239303589,0.4792893230915069,0.4581695199012756,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9990000128746032,0.8349140882492065,0.5330874919891357,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7542353868484497,0.3214059770107269,0.3094918131828308,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.643972635269165,0.1978235691785812,0.9158647656440736,284.92657470703125,284.95001220703125,297.4902038574219,287.7074584960937,297.2279357910156,297.1141662597656,284.92694091796875,1.0,0.6406196355819702,0.3339579999446869,0.3339579999446869,1.0,1.0,-3.348101854324341,0.8210165500640869,2.527085304260254,-0.189937487244606,0.9005041718482971,0.9005041718482971,0.0,198.63482666015625,187.0,42857.4765625,0.0,3275.538818359375,1.0,280.6422119140625,283.4419860839844,290.6805419921875,293.39971923828125,293.1499938964844,293.1499938964844,280.3500061035156,36041.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993611752986908,1.0,0.0,0.0,3.6558897495269775,3.655913829803467,8.918245839595329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6104.1328125,0.0,1540.040771484375,1895.4371337890625,0.0,4245.87255859375,0.9066302180290222,1.0,0.0,3.0,1.0,0.0
12160260,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.7531681656837463,0.3195030689239502,0.2924849987030029,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.8570631742477417,0.4774954915046692,0.4566733837127685,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.9990000128746032,0.8338569402694702,0.5328459143638611,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.7536698579788208,0.3203669190406799,0.308635801076889,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.6430508494377136,0.1967526972293853,0.911409854888916,284.789794921875,284.95001220703125,297.4490051269531,287.6877136230469,297.2080993652344,297.1036682128906,284.781982421875,1.0,0.6386587023735046,0.3341474235057831,0.3341474235057831,1.0,1.0,-3.337315797805786,0.8183273077011108,2.518988609313965,-0.1891402155160904,0.8981190323829651,0.8981190323829651,0.0,198.137451171875,187.0,43619.265625,0.0,3248.33447265625,1.0,280.3985900878906,283.270263671875,290.7210693359375,293.5699462890625,293.1499938964844,293.1499938964844,280.3500061035156,36135.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533548831939697,3.653378963470459,8.90588353286148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5933.6826171875,0.0,1537.9202880859375,1895.4371337890625,0.0,4300.0,0.906076192855835,1.0,0.0,3.0,1.0,0.0
12160320,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7527583241462708,0.3177759945392608,0.2910186648368835,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.8568094968795776,0.4753364324569702,0.4547388255596161,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.9990000128746032,0.83269864320755,0.5310688614845276,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.753559947013855,0.3190630972385406,0.3074678182601928,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.6424998044967651,0.1955053061246872,0.9059627652168274,284.7320556640625,284.95001220703125,297.4071655273437,287.6674499511719,297.18682861328125,297.0912780761719,284.7296142578125,1.0,0.6357346773147583,0.3343368470668793,0.3343368470668793,1.0,1.0,-3.321582555770874,0.8141579031944275,2.5074245929718018,-0.1884370446205139,0.8960489630699158,0.8960489630699158,0.0,196.6605682373047,175.0,43527.74609375,0.0,3204.68603515625,1.0,280.3578186035156,283.2137145996094,290.7069091796875,293.5161437988281,293.1499938964844,293.1499938964844,280.6499938964844,36232.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648181676864624,3.648205757141113,8.880679729372787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5523.603515625,0.0,1532.8826904296875,1895.4371337890625,0.0,4300.0,0.9050130844116212,1.0,0.0,3.0,1.0,0.0
12160380,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7530126571655273,0.3163756132125854,0.2895147502422333,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8573212623596191,0.4734741747379303,0.4527408182621002,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.9990000128746032,0.8325319886207581,0.5277719497680664,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7540953159332275,0.3179474771022796,0.3062301278114319,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.6424713134765625,0.1943743228912353,0.900214672088623,284.8375549316406,284.95001220703125,297.3647155761719,287.646728515625,297.1703186035156,297.08575439453125,284.8431091308594,1.0,0.6320249438285828,0.3345262706279754,0.3345262706279754,1.0,1.0,-3.303186178207397,0.809179961681366,2.4940061569213867,-0.1878139078617096,0.8963032960891724,0.8963032960891724,0.0,194.3045959472656,175.0,42345.21875,0.0,3150.573486328125,1.0,280.6011962890625,283.3622131347656,290.6152038574219,293.2733459472656,293.1499938964844,293.1499938964844,280.6499938964844,36189.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951251149177552,1.0,0.0,0.0,3.644342184066773,3.6443660259246826,8.861996434461616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5637.77099609375,0.0,1528.299560546875,1895.4371337890625,0.0,4258.7470703125,0.9041767716407776,1.0,0.0,3.0,1.0,0.0
12160440,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7544470429420471,0.3153404295444488,0.2883722186088562,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8590724468231201,0.4719763696193695,0.451106309890747,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.8334544897079468,0.5226069092750549,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7557030916213989,0.3170929551124573,0.3052290976047516,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6433485150337219,0.1934385150671005,0.8951759934425354,284.8654479980469,284.95001220703125,297.3216552734375,287.62548828125,297.15899658203125,297.0881042480469,284.864990234375,1.0,0.6277801990509033,0.334715723991394,0.334715723991394,1.0,1.0,-3.2845282554626465,0.8041149973869324,2.4804131984710693,-0.1872304230928421,0.896061897277832,0.896061897277832,0.0,190.99343872070312,178.0,42020.453125,0.0,3091.0732421875,1.0,280.6421203613281,283.3983459472656,290.584716796875,293.2537536621094,293.1499938964844,293.1499938964844,280.95001220703125,36144.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901703596115112,1.0,0.0,0.0,3.64218807220459,3.6422119140625,8.851523034536513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5339.61474609375,0.0,1525.572265625,1895.4371337890625,0.0,4216.48193359375,0.9036366939544678,1.0,0.0,3.0,1.0,0.0
12160500,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7550589442253113,0.3145285546779632,0.2874499857425689,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8598092794418335,0.4707174003124237,0.4497117698192596,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.8350348472595215,0.5196356773376465,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7564544677734375,0.3164192736148834,0.3044213652610779,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6435528993606567,0.1926577240228653,0.890960156917572,284.9940795898437,284.95001220703125,297.2779541015625,287.6037292480469,297.15069580078125,297.094970703125,285.0006103515625,1.0,0.6251890659332275,0.3349051475524902,0.3349051475524902,1.0,1.0,-3.27074933052063,0.8005257248878479,2.4702236652374268,-0.1868084222078323,0.8975982069969177,0.8975982069969177,0.0,188.988525390625,178.0,40989.7109375,0.0,3049.99560546875,1.0,280.8985595703125,283.5711669921875,290.5219421386719,293.0643615722656,293.1499938964844,293.1499938964844,280.95001220703125,36046.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798442125320436,1.0,0.0,0.0,3.641434907913208,3.641458749771118,8.847862886796065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5483.23583984375,0.0,1524.0106201171875,1895.4371337890625,0.0,4127.369140625,0.9034409523010254,1.0,0.0,3.0,1.0,0.0
12160560,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7554808259010315,0.3139057755470276,0.2868152260780334,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8602452874183655,0.4696744084358215,0.4486377835273742,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9990000128746032,0.8368300795555115,0.5175976753234863,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7569676041603088,0.3159157633781433,0.3038583695888519,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.6436084508895874,0.1920278817415237,0.8877023458480835,285.0304260253906,284.95001220703125,297.2336120605469,287.5814819335937,297.14373779296875,297.10418701171875,285.03076171875,1.0,0.6232104897499084,0.3352898955345154,0.3352898955345154,1.0,1.0,-3.260643482208252,0.7985901832580566,2.462053298950196,-0.1857412010431289,0.8985426425933838,0.8985426425933838,0.0,187.59963989257807,181.0,40759.80078125,0.0,3020.50732421875,1.0,280.941650390625,283.6138916015625,290.5185852050781,293.0888977050781,293.1499938964844,293.1499938964844,281.25,35967.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974162459373474,1.0,0.0,0.0,3.6428298950195312,3.642853975296021,8.854643738231971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5210.51025390625,0.0,1524.96484375,1895.4371337890625,0.0,4077.77734375,0.9036656022071838,1.0,0.0,3.0,1.0,0.0
12160620,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.7555390000343323,0.3133608996868133,0.2862296104431152,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.8602609038352966,0.4687323272228241,0.4476404786109924,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.9990000128746032,0.8386275768280029,0.5164186358451843,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.7571344375610352,0.3154951930046081,0.3033708930015564,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.6434174180030823,0.191480353474617,0.884868860244751,285.1637268066406,284.95001220703125,297.18865966796875,287.5587158203125,297.1366271972656,297.1133117675781,285.1705322265625,1.0,0.6217480897903442,0.3356746435165405,0.3356746435165405,1.0,1.0,-3.2525196075439453,0.7972867488861084,2.455232858657837,-0.184626966714859,0.901259422302246,0.901259422302246,0.0,186.71954345703125,181.0,39798.515625,0.0,2998.23095703125,1.0,281.19854736328125,283.78955078125,290.4715270996094,292.9288024902344,293.1499938964844,293.1499938964844,281.25,35847.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642177820205688,1.0,0.0,0.0,3.645978212356568,3.6460020542144775,8.869955081536318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5359.375,0.0,1527.556640625,1895.4371337890625,0.0,3990.093017578125,0.9043229818344116,1.0,0.0,3.0,1.0,0.0
12160680,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.7555064558982849,0.3129169642925262,0.2858182191848755,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20233154296875,0.8601273894309998,0.4679134488105774,0.4468457698822021,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.9990000128746032,0.840431272983551,0.5157446265220642,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.7571877241134644,0.3151765465736389,0.3030402362346649,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.6431674361228943,0.191026285290718,0.8826534748077393,285.20233154296875,284.95001220703125,297.14306640625,287.5354309082031,297.12957763671875,297.1229858398437,285.20281982421875,1.0,0.6207435727119446,0.3360593914985657,0.3360593914985657,1.0,1.0,-3.246607542037964,0.7966499328613281,2.449957609176636,-0.183511808514595,0.90337336063385,0.90337336063385,0.0,186.173080444336,184.0,39620.95703125,0.0,2982.60107421875,1.0,281.24169921875,283.8330383300781,290.4765930175781,292.969970703125,293.1499938964844,293.1499938964844,280.95001220703125,35752.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594653844833374,1.0,0.0,0.0,3.651487350463867,3.651511192321777,8.896780627765111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5736.72119140625,0.0,1532.9705810546875,1895.4371337890625,0.0,3947.818603515625,0.9054564237594604,1.0,0.0,3.0,1.0,0.0
12160740,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7548878192901611,0.3119676113128662,0.2852448523044586,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8593825697898865,0.4666035175323486,0.445900559425354,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9990000128746032,0.8411988019943237,0.5160094499588013,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7567207217216492,0.3145230114459991,0.3026233315467834,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.642509937286377,0.1903734356164932,0.8803157210350037,285.064208984375,284.95001220703125,297.0968322753906,287.5116271972656,297.1163330078125,297.1241455078125,285.0561218261719,1.0,0.620061993598938,0.3364441394805908,0.3364441394805908,1.0,1.0,-3.2412571907043457,0.7961776852607727,2.4450795650482178,-0.182349607348442,0.9028101563453674,0.9028101563453674,0.0,186.1237945556641,184.0,40371.19921875,0.0,2970.95703125,1.0,280.99853515625,283.6572570800781,290.54254150390625,293.1767578125,293.1499938964844,293.1499938964844,280.95001220703125,35811.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672247767448424,1.0,0.0,0.0,3.655228853225708,3.655252933502197,8.915022249311733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5585.00341796875,0.0,1537.5836181640625,1895.4371337890625,0.0,4016.720458984375,0.906279444694519,1.0,0.0,3.0,1.0,0.0
12160800,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7531907558441162,0.3105389177799225,0.2841664850711822,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8575549721717834,0.4647901654243469,0.4444217085838318,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.8408918380737305,0.5176432728767395,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7552981972694397,0.3134907484054565,0.3018322885036468,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6410464644432068,0.189453974366188,0.8768688440322876,285.00750732421875,284.95001220703125,297.04998779296875,287.4873046875,297.0968933105469,297.1165466308594,285.00537109375,1.0,0.6195203065872192,0.3368288874626159,0.3368288874626159,1.0,1.0,-3.2343666553497314,0.7952322959899902,2.439134359359741,-0.1811860203742981,0.9025833606719972,0.9025833606719972,0.0,186.7161560058593,187.0,40360.64453125,0.0,2959.631103515625,1.0,280.9577941894531,283.5997619628906,290.5303039550781,293.1392822265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726216793060304,1.0,0.0,0.0,3.656775951385498,3.6568000316619873,8.922570486902259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5862.20849609375,0.0,1539.8280029296875,1895.4371337890625,0.0,4064.263671875,0.9066991209983826,1.0,0.0,3.0,1.0,0.0
12160860,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7509320974349976,0.3088345527648926,0.2828533053398132,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.8551333546638489,0.4626633822917938,0.4426648020744324,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9990000128746032,0.8397610783576965,0.5200773477554321,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7533307075500488,0.3122068643569946,0.3008209764957428,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.6390939354896545,0.1883372068405151,0.8726338744163513,284.8513488769531,284.95001220703125,297.0025329589844,287.4625549316406,297.0736694335937,297.1039123535156,284.8426513671875,1.0,0.6190595626831055,0.3370808959007263,0.3370808959007263,1.0,1.0,-3.226511716842652,0.7936172485351562,2.432894468307495,-0.1804125756025314,0.9004064202308655,0.9004064202308655,0.0,187.68557739257807,187.0,41084.9921875,0.0,2948.391845703125,1.0,280.7010192871094,283.4065856933594,290.5442810058594,293.2632751464844,293.1499938964844,293.1499938964844,280.6499938964844,36004.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828657507896424,1.0,0.0,0.0,3.656407356262207,3.656431436538696,8.920772529563692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5671.1123046875,0.0,1540.342529296875,1895.4371337890625,0.0,4153.583984375,0.9066615104675292,1.0,0.0,3.0,1.0,0.0
12160920,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.7480921745300293,0.3068979978561401,0.281244546175003,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.8521096706390381,0.4602628648281097,0.4405616521835327,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.9990000128746032,0.8378840684890747,0.5232817530632019,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.7508087158203125,0.3106946647167206,0.2995399534702301,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.6366349458694458,0.1870271116495132,0.8674226403236389,284.7903137207031,284.95001220703125,296.9544677734375,287.4375305175781,297.0473327636719,297.0869445800781,284.7880249023437,1.0,0.6185970306396484,0.3373329043388366,0.3373329043388366,1.0,1.0,-3.217163324356079,0.7915173172950745,2.4256458282470703,-0.1796782314777374,0.8986856937408447,0.8986856937408447,0.0,189.00494384765625,190.0,41026.890625,0.0,2935.982421875,1.0,280.6581726074219,283.3463439941406,290.4958190917969,293.1690673828125,293.1499938964844,293.1499938964844,280.95001220703125,36113.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878513216972352,1.0,0.0,0.0,3.6533362865448,3.653360366821289,8.905792583391303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5270.04931640625,0.0,1537.7314453125,1895.4371337890625,0.0,4196.587890625,0.9060806035995485,1.0,0.0,3.0,1.0,0.0
12160980,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7453335523605347,0.3053694367408752,0.2797154486179352,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8491277098655701,0.458238422870636,0.4385051429271698,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.8364085555076599,0.5265302658081055,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7482981085777283,0.3094188868999481,0.2982600927352905,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6341390609741211,0.1858283281326294,0.8620101809501648,284.9067077636719,284.95001220703125,296.9057922363281,287.4122619628906,297.0243225097656,297.0748596191406,284.9130859375,1.0,0.6181594729423523,0.337584912776947,0.337584912776947,1.0,1.0,-3.2077698707580566,0.7894017100334167,2.418368101119995,-0.1790025532245636,0.8995038270950317,0.8995038270950317,0.0,190.353759765625,190.0,40049.34765625,0.0,2923.69970703125,1.0,280.90142822265625,283.5057678222656,290.38397216796875,292.90386962890625,293.1499938964844,293.1499938964844,280.95001220703125,36069.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805454015731812,1.0,0.0,0.0,3.651687860488892,3.651711940765381,8.897758334569517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5385.96728515625,0.0,1535.571044921875,1895.4371337890625,0.0,4133.462890625,0.9057378172874452,1.0,0.0,3.0,1.0,0.0
12161040,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.7432399392127991,0.3042481243610382,0.2786294221878052,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8467639684677124,0.4566277861595154,0.4369010627269745,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9990000128746032,0.8354611992835999,0.529185950756073,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7463251352310181,0.3084411919116974,0.2972852289676666,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.632075309753418,0.1848192363977432,0.8574103116989136,284.9412536621094,284.95001220703125,296.8565673828125,287.38671875,297.0050354003906,297.0684814453125,284.9415588378906,1.0,0.6178448796272278,0.3378369212150574,0.3378369212150574,1.0,1.0,-3.200272560119629,0.787862241268158,2.4124104976654053,-0.178338885307312,0.8998340964317322,0.8998340964317322,0.0,191.4698486328125,178.0,39823.5546875,0.0,2914.15185546875,1.0,280.94219970703125,283.546630859375,290.3453674316406,292.87799072265625,293.1499938964844,293.1499938964844,281.25,36021.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752876162528992,1.0,0.0,0.0,3.651855945587158,3.651879787445069,8.898576311366924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5105.51806640625,0.0,1535.392578125,1895.4371337890625,0.0,4087.6279296875,0.90571391582489,1.0,0.0,3.0,1.0,0.0
12161100,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7428596019744873,0.3033349215984344,0.2776629328727722,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8463554978370667,0.4552449584007263,0.435437262058258,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9990000128746032,0.8350620269775391,0.528209924697876,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7460557222366333,0.3076359629631042,0.2963990569114685,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6314159035682678,0.18392975628376,0.8529823422431946,285.0723571777344,284.95001220703125,296.8067932128906,287.36090087890625,296.9882202148437,297.0657958984375,285.0789489746094,1.0,0.6155767440795898,0.3380889296531677,0.3380889296531677,1.0,1.0,-3.188645362854004,0.7850474715232849,2.403597831726074,-0.1775480508804321,0.9019207954406738,0.9019207954406738,0.0,190.57423400878903,178.0,38818.27734375,0.0,2885.104736328125,1.0,281.1988525390625,283.7208557128906,290.2767944335937,292.6864013671875,293.1499938964844,293.1499938964844,281.25,35923.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646329879760742,1.0,0.0,0.0,3.6534292697906494,3.653453350067138,8.906246193873812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5243.658203125,0.0,1536.413330078125,1895.4371337890625,0.0,3993.775634765625,0.9060366749763488,1.0,0.0,3.0,1.0,0.0
12161160,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7437266707420349,0.3026059865951538,0.2769060730934143,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8473357558250427,0.4540680050849914,0.4342116713523865,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.9990000128746032,0.8355363607406616,0.5248198509216309,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7470055222511292,0.3069958984851837,0.2956803143024444,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.6317775845527649,0.1831752061843872,0.8490586280822754,285.1057434082031,284.95001220703125,296.7564697265625,287.3348693847656,296.9751892089844,297.0687866210937,285.10565185546875,1.0,0.6125644445419312,0.3384148478507995,0.3384148478507995,1.0,1.0,-3.175284147262573,0.7819048166275024,2.393379211425781,-0.1766721755266189,0.9033390879631042,0.9033390879631042,0.0,188.3724365234375,181.0,38555.8125,0.0,2845.611083984375,1.0,281.2419128417969,283.7603759765625,290.2694702148437,292.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35848.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586954712867736,1.0,0.0,0.0,3.657022476196289,3.6570465564727774,8.923774430513731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5606.04248046875,0.0,1539.8577880859375,1895.4371337890625,0.0,3940.948486328125,0.9067559838294984,1.0,0.0,3.0,1.0,0.0
12161220,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7435530424118042,0.3014484345912933,0.2760849595069885,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.847143828868866,0.4524799883365631,0.432938665151596,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9990000128746032,0.8355544209480286,0.5236517190933228,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.7469567656517029,0.3060846626758575,0.2949615716934204,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.6313568353652954,0.1822830587625503,0.8453689217567444,284.9620666503906,284.95001220703125,296.7056579589844,287.30859375,296.959228515625,297.0680236816406,284.95343017578125,1.0,0.6109632253646851,0.3387407660484314,0.3387407660484314,1.0,1.0,-3.165036678314209,0.779728889465332,2.385308027267456,-0.1758868992328643,0.9020387530326844,0.9020387530326844,0.0,187.4208374023437,181.0,39232.76171875,0.0,2819.51171875,1.0,280.9984436035156,283.5807189941406,290.3295288085937,292.8983459472656,293.1499938964844,293.1499938964844,280.95001220703125,35925.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652485847473145,1.0,0.0,0.0,3.658531665802002,3.658555746078491,8.931140769163903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5449.8330078125,0.0,1542.1221923828125,1895.4371337890625,0.0,3999.23193359375,0.9070923328399658,1.0,0.0,3.0,1.0,0.0
