time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161280,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7422263622283936,0.2998554706573486,0.2748217284679413,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8457612991333008,0.4504419863224029,0.4312043190002441,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.834640383720398,0.5242273211479187,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7458667755126953,0.3048398196697235,0.2939291000366211,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6300861239433289,0.1811747103929519,0.8408672213554382,284.9022521972656,284.95001220703125,296.6543273925781,287.2821044921875,296.9383850097656,297.0603942871094,284.8998718261719,1.0,0.6096148490905762,0.3390667140483856,0.3390667140483856,1.0,1.0,-3.154415845870972,0.7774268984794617,2.376988887786865,-0.1750120371580124,0.9010777473449708,0.9010777473449708,0.0,187.35870361328125,184.0,39173.4921875,0.0,2797.58203125,1.0,280.957763671875,283.5216979980469,290.3143615722656,292.8524475097656,293.1499938964844,293.1499938964844,280.6499938964844,36008.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695178866386414,1.0,0.0,0.0,3.657599210739136,3.657623291015625,8.926588179747341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5717.2822265625,0.0,1541.7049560546875,1895.4371337890625,0.0,4036.96044921875,0.9069682955741882,1.0,0.0,3.0,1.0,0.0
12161340,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.7403236031532288,0.2980169951915741,0.2733565866947174,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8437623977661133,0.4481284618377685,0.4292349219322204,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.9990000128746032,0.8329689502716064,0.5257275104522705,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.7442194819450378,0.3033770024776459,0.2927145659923553,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513427734375,0.628331184387207,0.1799092888832092,0.8357852101325989,284.7438659667969,284.95001220703125,296.6025085449219,287.25537109375,296.91455078125,297.0487670898437,284.7347412109375,1.0,0.608474612236023,0.3393926322460174,0.3393926322460174,1.0,1.0,-3.1434266567230225,0.7750054597854614,2.3684210777282715,-0.1741528362035751,0.898163914680481,0.898163914680481,0.0,187.761459350586,184.0,39847.9609375,0.0,2777.52880859375,1.0,280.7010498046875,283.3271789550781,290.3280334472656,292.97149658203125,293.1499938964844,293.1499938964844,280.6499938964844,36144.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789277911186218,1.0,0.0,0.0,3.654561996459961,3.65458607673645,8.911769100450329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5526.5537109375,0.0,1539.3289794921875,1895.4371337890625,0.0,4119.396484375,0.9063417315483092,1.0,0.0,3.0,1.0,0.0
12161400,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6821594238281,0.7378196716308594,0.2959653437137604,0.2716219127178192,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815795898437,0.84113609790802,0.4455663859844208,0.4269527494907379,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.9990000128746032,0.8305566906929016,0.5281065106391907,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.7420020699501038,0.3017106354236603,0.2912611067295074,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833801269531,0.6260600686073303,0.1784839332103729,0.8299083113670349,284.6815490722656,284.95001220703125,296.5502624511719,287.2284240722656,296.8882141113281,297.0335998535156,284.6791381835937,1.0,0.6074432134628296,0.3397185504436493,0.3397185504436493,1.0,1.0,-3.131451368331909,0.772273600101471,2.359177827835083,-0.1733085662126541,0.8957036733627319,0.8957036733627319,0.0,188.5893096923828,172.0,39758.32421875,0.0,2757.887451171875,1.0,280.658203125,283.2666931152344,290.2792053222656,292.8744812011719,293.1499938964844,293.1499938964844,280.95001220703125,36263.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98324453830719,1.0,0.0,0.0,3.648614168167114,3.648638248443604,8.88278577804158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5132.0693359375,0.0,1533.596923828125,1895.4371337890625,0.0,4156.8623046875,0.9051265716552734,1.0,0.0,3.0,1.0,0.0
12161460,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.7367437481880188,0.2943148910999298,0.2699087858200073,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.8401391506195068,0.4433753192424774,0.4246605336666107,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.9990000128746032,0.8287695646286011,0.5272499322891235,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.7411741614341736,0.3002795577049255,0.2897538542747497,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.624882698059082,0.1771765202283859,0.8236051201820374,284.7958068847656,284.95001220703125,296.49755859375,287.2012939453125,296.8655090332031,297.023681640625,284.80206298828125,1.0,0.6044526696205139,0.3401099145412445,0.3401099145412445,1.0,1.0,-3.1145477294921875,0.7681875228881836,2.346360206604004,-0.1722375899553299,0.8957617282867432,0.8957617282867432,0.0,187.5882873535156,172.0,38726.34375,0.0,2718.832275390625,1.0,280.9012756347656,283.4246826171875,290.1653137207031,292.60601806640625,293.1499938964844,293.1499938964844,280.95001220703125,36226.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751681685447692,1.0,0.0,0.0,3.6439902782440186,3.644014358520508,8.860285447553906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5240.09033203125,0.0,1528.1865234375,1895.4371337890625,0.0,4086.582763671875,0.90412437915802,1.0,0.0,3.0,1.0,0.0
12161520,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.737114429473877,0.2930799126625061,0.2685988247394562,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.8406798243522644,0.4415998160839081,0.4227764010429382,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.9990000128746032,0.8281152844429016,0.5238404870033264,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.7416799068450928,0.2991442680358886,0.2885082066059112,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.6248030662536621,0.1760672479867935,0.8179473876953125,284.8254699707031,284.95001220703125,296.4444274902344,287.1739807128906,296.84765625,297.0210266113281,284.8252258300781,1.0,0.6007596850395203,0.3405012786388397,0.3405012786388397,1.0,1.0,-3.0965240001678467,0.7637601494789124,2.332763910293579,-0.1712887734174728,0.8952735066413879,0.8952735066413879,0.0,185.23458862304688,160.0,38403.5703125,0.0,2670.806640625,1.0,280.942138671875,283.4617004394531,290.1243591308594,292.57342529296875,293.1499938964844,293.1499938964844,281.25,36185.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969057559967041,1.0,0.0,0.0,3.641059398651123,3.641083478927612,8.846038781484822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4960.34521484375,0.0,1524.629638671875,1895.4371337890625,0.0,4032.90234375,0.903411626815796,1.0,0.0,3.0,1.0,0.0
12161580,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.738347589969635,0.2920722365379333,0.2674631476402282,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8421711921691895,0.4400673508644104,0.4210843741893768,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9990000128746032,0.8283911347389221,0.5188251733779907,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7430199980735779,0.2981848120689392,0.2873948514461517,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6254358291625977,0.1750977337360382,0.8127326965332031,284.9521484375,284.95001220703125,296.390869140625,287.1464538574219,296.8330383300781,297.0231018066406,284.95880126953125,1.0,0.5964864492416382,0.3408926129341125,0.3408926129341125,1.0,1.0,-3.0776162147521973,0.7590453624725342,2.318570852279663,-0.1703689843416214,0.896509051322937,0.896509051322937,0.0,182.0485992431641,160.0,37341.59375,0.0,2617.192138671875,1.0,281.1985168457031,283.6334533691406,290.0521545410156,292.3743591308594,293.1499938964844,293.1499938964844,281.25,36094.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572972059249878,1.0,0.0,0.0,3.639373779296875,3.639397859573364,8.837849918563734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5088.07568359375,0.0,1522.085205078125,1895.4371337890625,0.0,3928.45654296875,0.9030119776725768,1.0,0.0,3.0,1.0,0.0
12161640,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7404710054397583,0.2912635505199432,0.2665714025497436,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8446280360221863,0.4387563169002533,0.419665515422821,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.8295512795448303,0.5123513340950012,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.745208740234375,0.297387957572937,0.286469966173172,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6267990469932556,0.174273207783699,0.8081877827644348,284.9831848144531,284.95001220703125,296.3369445800781,287.1187744140625,296.82183837890625,297.03033447265625,284.9828796386719,1.0,0.5917909145355225,0.3412839770317077,0.3412839770317077,1.0,1.0,-3.0585994720458984,0.7542822360992432,2.3043174743652344,-0.1694766730070114,0.8970886468887329,0.8970886468887329,0.0,178.15357971191406,163.0,37022.7265625,0.0,2560.25732421875,1.0,281.2416687011719,283.6716003417969,290.0426330566406,292.387451171875,293.1499938964844,293.1499938964844,281.54998779296875,36023.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502356052398682,1.0,0.0,0.0,3.6397006511688232,3.639724493026733,8.839437555252516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4828.41748046875,0.0,1521.912841796875,1895.4371337890625,0.0,3865.084228515625,0.9030017256736756,1.0,0.0,3.0,1.0,0.0
12161700,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7415624260902405,0.2905478775501251,0.265777051448822,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.8458678722381592,0.4375604689121246,0.4183706641197204,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9990000128746032,0.8311469554901123,0.5084242224693298,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.7463518977165222,0.2966758608818054,0.2856540977954864,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.6273525357246399,0.1735437661409378,0.804258406162262,285.1114501953125,284.95001220703125,296.2826538085937,287.0909118652344,296.8123779296875,297.040283203125,285.1185607910156,1.0,0.5888352394104004,0.341675341129303,0.341675341129303,1.0,1.0,-3.0442259311676025,0.7509527206420898,2.2932732105255127,-0.1686996668577194,0.8993982672691345,0.8993982672691345,0.0,175.71266174316406,163.0,36018.359375,0.0,2520.268798828125,1.0,281.4984741210937,283.8447265625,289.9877014160156,292.2167358398437,293.1499938964844,293.1499938964844,281.54998779296875,35911.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385600686073304,1.0,0.0,0.0,3.641570568084717,3.641594648361206,8.848522838889039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4959.32421875,0.0,1523.1517333984375,1895.4371337890625,0.0,3759.343505859375,0.903380811214447,1.0,0.0,3.0,1.0,0.0
12161760,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.742267906665802,0.2899470031261444,0.2651793360710144,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.8466057777404785,0.4365035891532898,0.4173032939434051,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.9990000128746032,0.8327908515930176,0.5057440996170044,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.7470688819885254,0.2960676252841949,0.2850092351436615,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.627606213092804,0.1729160845279693,0.801053524017334,285.1476745605469,284.95001220703125,296.2279968261719,287.0628967285156,296.8037109375,297.0515441894531,285.14794921875,1.0,0.5865487456321716,0.3422161340713501,0.3422161340713501,1.0,1.0,-3.033285617828369,0.749072253704071,2.2842133045196533,-0.1674172282218933,0.9011245369911194,0.9011245369911194,0.0,174.0214080810547,166.0,35790.65625,0.0,2490.911376953125,1.0,281.5417785644531,283.88629150390625,289.9883728027344,292.2484130859375,293.1499938964844,293.1499938964844,281.25,35821.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932229459285736,1.0,0.0,0.0,3.645773410797119,3.645797491073608,8.868959184837877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5305.193359375,0.0,1527.1361083984375,1895.4371337890625,0.0,3701.559814453125,0.9042242765426636,1.0,0.0,3.0,1.0,0.0
12161820,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7422723770141602,0.2888790667057037,0.2644506692886352,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8465867638587952,0.4349957704544067,0.4161193072795868,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.8333656787872314,0.5043447017669678,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7471320629119873,0.2951464056968689,0.2842962443828583,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6273611187934875,0.1721187829971313,0.7978402376174927,285.0050964355469,284.95001220703125,296.17303466796875,287.03472900390625,296.7896423339844,297.0553894042969,284.99591064453125,1.0,0.5847942233085632,0.3427569270133972,0.3427569270133972,1.0,1.0,-3.0236260890960693,0.7476049661636353,2.2760210037231445,-0.1660587936639785,0.9001287817955017,0.9001287817955017,0.0,173.0142059326172,166.0,36459.1796875,0.0,2467.6494140625,1.0,281.2987060546875,283.7067565917969,290.0565185546875,292.44952392578125,293.1499938964844,293.1499938964844,281.25,35887.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393821954727172,1.0,0.0,0.0,3.648081541061402,3.648105382919312,8.880192012838961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5161.32666015625,0.0,1530.19482421875,1895.4371337890625,0.0,3766.82568359375,0.9047294855117798,1.0,0.0,3.0,1.0,0.0
12161880,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7411134243011475,0.2873494327068329,0.263249397277832,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8453766703605652,0.4330076575279236,0.4144388139247894,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9990000128746032,0.8327864408493042,0.5045644640922546,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7461423277854919,0.2938646376132965,0.2832344174385071,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6262503862380981,0.1710838675498962,0.7936820387840271,284.9444885253906,284.95001220703125,296.11773681640625,287.00640869140625,296.76959228515625,297.0506591796875,284.9420471191406,1.0,0.5833640098571777,0.3432977497577667,0.3432977497577667,1.0,1.0,-3.013105869293213,0.7458595037460327,2.2672464847564697,-0.1647083014249801,0.8994410634040833,0.8994410634040833,0.0,172.78231811523438,169.0,36405.07421875,0.0,2446.90966796875,1.0,281.2578430175781,283.64715576171875,290.0442810058594,292.40966796875,293.1499938964844,293.1499938964844,281.54998779296875,35965.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444953203201294,1.0,0.0,0.0,3.6479899883270255,3.648014068603516,8.879746928869281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4809.30908203125,0.0,1530.67431640625,1895.4371337890625,0.0,3813.239013671875,0.9047899842262268,1.0,0.0,3.0,1.0,0.0
12161940,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7395051121711731,0.286054402589798,0.2619621753692627,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8436568975448608,0.4312228560447693,0.4126417338848114,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.8322430849075317,0.5056033134460449,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7446847558021545,0.2926965355873108,0.2820681929588318,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.6247195601463318,0.1700902432203292,0.7891354560852051,285.06109619140625,284.95001220703125,296.0621337890625,286.9779663085937,296.7502746582031,297.0469970703125,285.0681457519531,1.0,0.5821967720985413,0.3438385426998138,0.3438385426998138,1.0,1.0,-3.0027451515197754,0.7441561818122864,2.258589029312134,-0.1634113639593124,0.90128493309021,0.90128493309021,0.0,172.9601287841797,169.0,35466.48046875,0.0,2428.688720703125,1.0,281.50128173828125,283.806884765625,289.94415283203125,292.1726989746094,293.1499938964844,293.1499938964844,281.54998779296875,35900.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375268220901488,1.0,0.0,0.0,3.649646759033203,3.649670839309693,8.887814146874007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4916.2080078125,0.0,1532.031982421875,1895.4371337890625,0.0,3749.9326171875,0.9051695466041564,1.0,0.0,3.0,1.0,0.0
12162000,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.7381792068481445,0.2850700318813324,0.2610048949718475,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8421422243118286,0.4297447204589844,0.4111735224723816,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9990000128746032,0.8319529891014099,0.5066689848899841,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.7434000372886658,0.2917411625385284,0.2811180055141449,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.623309850692749,0.1692238003015518,0.78514564037323,285.0978088378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7330017089844,297.0465087890625,285.0983581542969,1.0,0.5813232660293579,0.3443793356418609,0.3443793356418609,1.0,1.0,-2.994330644607544,0.74305260181427,2.2512779235839844,-0.1621133536100387,0.902679204940796,0.902679204940796,0.0,173.21482849121094,172.0,35268.18359375,0.0,2414.5302734375,1.0,281.5423278808594,283.84747314453125,289.90899658203125,292.1567077636719,293.1499938964844,293.1499938964844,281.25,35833.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327360987663268,1.0,0.0,0.0,3.653431415557861,3.653455257415772,8.906256425689207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5249.40576171875,0.0,1535.7431640625,1895.4371337890625,0.0,3706.19482421875,0.9059407114982604,1.0,0.0,3.0,1.0,0.0
12162060,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.736567497253418,0.2837493419647217,0.2600542604923248,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.840297281742096,0.4279382526874542,0.4097164869308471,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9990000128746032,0.8308067321777344,0.5083919763565063,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7418327927589417,0.29056316614151,0.2801841497421264,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.621658444404602,0.1682264655828476,0.781243085861206,284.94366455078125,284.95001220703125,295.9501037597656,286.92071533203125,296.652099609375,297.0408935546875,284.9291076660156,1.0,0.5806084275245667,0.4755034744739532,0.4755034744739532,0.800000011920929,1.0,-2.9869625568389893,1.0802853107452393,1.90667736530304,0.1769257187843322,0.9011853933334352,0.9011853933334352,0.0,173.8782958984375,172.0,35737.81640625,0.0,2402.763671875,1.0,281.2986145019531,283.66064453125,289.9550476074219,292.3260803222656,293.1499938964844,293.1499938964844,281.25,35918.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939967155456543,1.0,0.0,0.0,3.6550838947296143,3.655107975006104,8.914315117181104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5093.32373046875,0.0,1538.2186279296875,1895.4371337890625,0.0,3772.146484375,0.9063093066215516,1.0,0.0,3.0,1.0,0.0
12162120,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.7342100143432617,0.2818980515003204,0.2586459219455719,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8377429246902466,0.4255830943584442,0.407775729894638,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.9990000128746032,0.8284146189689636,0.5109066963195801,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.7396369576454163,0.2889839708805084,0.278911828994751,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.6194319128990173,0.1669599860906601,0.776348888874054,284.82989501953125,284.95001220703125,295.89373779296875,286.8919372558594,296.4941711425781,297.02734375,284.8246154785156,1.0,0.5799686312675476,0.6066275835037231,0.6066275835037231,0.6000000238418579,1.0,-2.977616548538208,1.418303608894348,1.55931293964386,0.51735520362854,0.8991743326187134,0.8991743326187134,0.0,174.88990783691406,175.0,35256.94921875,0.0,2390.256103515625,1.0,281.2578125,283.5713195800781,289.9248046875,292.2445678710937,293.1499938964844,293.1499938964844,281.54998779296875,36058.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437183737754822,1.0,0.0,0.0,3.652919769287109,3.652943849563599,8.903762136469595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4711.744140625,0.0,1536.8572998046875,1895.4371337890625,0.0,3806.199951171875,0.9059402942657472,1.0,0.0,3.0,1.0,0.0
12162180,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7317150235176086,0.28028404712677,0.2570922076702118,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8350661993026733,0.4234311580657959,0.4056549370288849,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9990000128746032,0.8261619806289673,0.5134730339050293,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7373130917549133,0.2875206172466278,0.2774905860424042,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.6170040965080261,0.1657298952341079,0.7708790898323059,284.9268798828125,284.95001220703125,295.8371276855469,286.863037109375,296.2705383300781,297.0158996582031,284.9310913085937,1.0,0.5794194340705872,0.7377517223358154,0.7377517223358154,0.4000000059604645,1.0,-2.9669339656829834,1.9022798538208008,1.0646541118621826,1.0036191940307615,0.8999305367469788,0.8999305367469788,0.0,175.95362854003906,175.0,34031.703125,0.0,2377.480712890625,1.0,281.5013732910156,283.71405029296875,289.80841064453125,291.9701843261719,293.1499938964844,293.1499938964844,281.54998779296875,36032.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338299632072448,1.0,0.0,0.0,3.651809930801392,3.651834011077881,8.898352348296612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4794.15283203125,0.0,1535.4266357421875,1895.4371337890625,0.0,3716.196533203125,0.9057344198226928,1.0,0.0,3.0,1.0,0.0
12162240,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7298300266265869,0.2789733111858368,0.2558712363243103,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8329744338989258,0.4215733408927917,0.4038618803024292,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.8242743015289307,0.5153306722640991,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7354930639266968,0.2862611711025238,0.2762814462184906,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6149457097053528,0.1646214127540588,0.7659134864807129,284.9105834960937,284.95001220703125,295.7803039550781,286.8340759277344,295.9853820800781,297.00811767578125,284.9058837890625,1.0,0.5790494680404663,0.8688758611679077,0.8688758611679077,0.2000000029802322,1.0,-2.957148313522339,2.488756895065308,0.4683914482593536,1.591243028640747,0.8995639681816101,0.8995639681816101,0.0,176.82749938964844,178.0,33233.5,0.0,2366.88818359375,1.0,281.5422058105469,283.7197265625,289.76055908203125,291.9136962890625,293.1499938964844,293.1499938964844,281.8500061035156,36023.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251014590263368,1.0,0.0,0.0,3.6518073081970215,3.651831388473511,8.898339842744463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4512.3857421875,0.0,1535.35546875,1895.4371337890625,0.0,3636.1611328125,0.9056879878044128,1.0,0.0,3.0,1.0,0.0
12162300,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7280218601226807,0.2777731120586395,0.2547443807125091,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8309447765350342,0.4198308885097503,0.4021671414375305,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.8225101828575134,0.5172070860862732,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7337303757667542,0.2850805521011352,0.2751423716545105,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6128929257392883,0.1635644137859344,0.7611657381057739,285.001220703125,284.95001220703125,295.7232971191406,286.8050231933594,295.7255249023437,297.0016174316406,285.0076904296875,1.0,0.5788084864616394,1.0,1.0,0.0,1.0,-2.948035717010498,2.948004722595215,3.083668343606405e-05,2.05141830444336,0.9007603526115416,0.9007603526115416,0.0,177.78990173339844,178.0,31874.16015625,0.0,2358.00048828125,1.0,281.798828125,283.8669738769531,289.67291259765625,291.6791076660156,293.1499938964844,293.1499938964844,281.8500061035156,35975.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088993668556212,1.0,0.0,0.0,3.652058124542236,3.6520822048187256,8.899563113118347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4600.111328125,0.0,1535.27978515625,1895.4371337890625,0.0,3486.386474609375,0.9057518243789672,1.0,0.0,3.0,1.0,0.0
12162360,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7261050343513489,0.2767670452594757,0.2538363039493561,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8287276029586792,0.4182944297790527,0.4007094800472259,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9990000128746032,0.8208521604537964,0.5197827816009521,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7318059802055359,0.2840404212474823,0.2741678357124328,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.6106458306312561,0.1626079678535461,0.7569452524185181,285.03741455078125,284.95001220703125,295.6661376953125,286.7759094238281,295.6683044433594,296.99774169921875,285.0375061035156,1.0,0.5786423087120056,1.0,1.0,0.0,1.0,-2.9413750171661377,2.941368579864502,6.466801096394192e-06,2.0467071533203125,0.9017507433891296,0.9017507433891296,0.0,178.88284301757812,166.0,31627.24609375,0.0,2351.52099609375,1.0,281.8417663574219,283.9085998535156,289.65576171875,291.6734924316406,293.1499938964844,293.1499938964844,281.54998779296875,35917.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969947695732117,1.0,0.0,0.0,3.654165267944336,3.654189348220825,8.909835287340684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4914.1513671875,0.0,1537.1859130859375,1895.4371337890625,0.0,3375.55517578125,0.9061621427536012,1.0,0.0,3.0,1.0,0.0
12162420,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7254564762115479,0.2753634750843048,0.2528000175952911,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8280206322669983,0.4163689613342285,0.3991296291351318,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9990000128746032,0.8183819055557251,0.519158124923706,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7311908602714539,0.2827363312244415,0.2730921506881714,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6096066236495972,0.1615098565816879,0.7524073123931885,284.8656311035156,284.95001220703125,295.6087951660156,286.7467346191406,295.6109924316406,296.9942932128906,284.8538818359375,1.0,0.576449990272522,1.0,1.0,0.0,1.0,-2.929574728012085,2.929568290710449,6.414693871192867e-06,2.038573741912842,0.8995471000671387,0.8995471000671387,0.0,178.19512939453125,166.0,32013.158203125,0.0,2326.986572265625,1.0,281.5985717773437,283.7142028808594,289.7252502441406,291.8565368652344,293.1499938964844,293.1499938964844,281.54998779296875,36021.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998535871505737,1.0,0.0,0.0,3.653836727142334,3.6538608074188232,8.908232871362998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4766.9326171875,0.0,1537.605224609375,1895.4371337890625,0.0,3402.219482421875,0.9060952067375184,1.0,0.0,3.0,1.0,0.0
12162480,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.7249311804771423,0.273501455783844,0.2512544393539428,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8276215195655823,0.4139503240585327,0.3970014452934265,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.9990000128746032,0.8153318166732788,0.5171923041343689,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78668212890625,0.7308388948440552,0.2810947000980377,0.2716332077980041,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.6087856888771057,0.1601911336183548,0.7467238903045654,284.7857666015625,284.95001220703125,295.5513610839844,286.7174987792969,295.5535583496094,296.9909362792969,284.78192138671875,1.0,0.5732917785644531,1.0,1.0,0.0,1.0,-2.912525653839112,2.912519216537476,6.340223990264349e-06,2.026697874069214,0.8976013660430908,0.8976013660430908,0.0,176.6596221923828,154.0,31779.568359375,0.0,2289.15869140625,1.0,281.55780029296875,283.6439208984375,289.71588134765625,291.8052978515625,293.1499938964844,293.1499938964844,281.8500061035156,36140.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012147188186646,1.0,0.0,0.0,3.650193452835083,3.650217294692993,8.890476692613447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4434.08984375,0.0,1534.431884765625,1895.4371337890625,0.0,3414.90478515625,0.9053940773010254,1.0,0.0,3.0,1.0,0.0
12162540,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7249124646186829,0.2719373703002929,0.2496097236871719,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8278223872184753,0.411815732717514,0.3947438597679138,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.8132219910621643,0.5138494372367859,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.73099684715271,0.279628723859787,0.270066887140274,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6083961725234985,0.1589521020650863,0.7405678033828735,284.9115295410156,284.95001220703125,295.4937744140625,286.688232421875,295.4960021972656,296.98846435546875,284.919189453125,1.0,0.5693258047103882,1.0,1.0,0.0,1.0,-2.8925552368164062,2.8925490379333496,6.253404990275158e-06,2.012716770172119,0.8985299468040466,0.8985299468040466,0.0,174.34234619140625,154.0,30861.7734375,0.0,2242.783203125,1.0,281.80126953125,283.8056030273437,289.6144714355469,291.5638732910156,293.1499938964844,293.1499938964844,281.8500061035156,36088.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902297616004944,1.0,0.0,0.0,3.6481525897979736,3.648176670074463,8.880538189259823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4528.419921875,0.0,1531.7764892578125,1895.4371337890625,0.0,3312.3564453125,0.9049659371376038,1.0,0.0,3.0,1.0,0.0
12162600,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.726030707359314,0.2707692384719848,0.2483388185501098,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8291950821876526,0.4100766479969024,0.3928736746311188,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9990000128746032,0.8123685717582703,0.508694052696228,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7321645617485046,0.2784337699413299,0.2687457203865051,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.6089501976966858,0.1578883081674575,0.7350112795829773,284.9418334960937,284.95001220703125,295.43609619140625,286.658935546875,295.4383544921875,296.9880065917969,284.9410095214844,1.0,0.5647942423820496,1.0,1.0,0.0,1.0,-2.872310400009156,2.872304201126098,6.165942068037111e-06,1.998513102531433,0.8988328576087952,0.8988328576087952,0.0,171.1253204345703,157.0,30510.912109375,0.0,2192.089111328125,1.0,281.8421936035156,283.8402404785156,289.582763671875,291.5451354980469,293.1499938964844,293.1499938964844,282.1499938964844,36032.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820322155952454,1.0,0.0,0.0,3.648210048675537,3.6482341289520255,8.880817858880619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4292.5087890625,0.0,1531.42431640625,1895.4371337890625,0.0,3235.622802734375,0.9049060940742492,1.0,0.0,3.0,1.0,0.0
12162660,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.7264178991317749,0.2698303759098053,0.2472984492778778,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8296518921852112,0.4085697531700134,0.3912466168403625,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.9990000128746032,0.8123111128807068,0.5056900382041931,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.7325464487075806,0.2774090468883514,0.2676109671592712,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.6088021993637085,0.1569565683603286,0.7301725745201111,285.0865173339844,284.95001220703125,295.3783264160156,286.6296081542969,295.380615234375,296.9888610839844,285.0951843261719,1.0,0.5619184374809265,1.0,1.0,0.0,1.0,-2.856758117675781,2.856752157211304,6.098848643887322e-06,1.9874398708343504,0.901129961013794,0.901129961013794,0.0,169.14112854003906,157.0,29625.0078125,0.0,2155.958251953125,1.0,282.0987548828125,284.0198974609375,289.5096740722656,291.3554992675781,293.1499938964844,293.1499938964844,282.1499938964844,35925.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677870035171509,1.0,0.0,0.0,3.649721145629883,3.649744987487793,8.88817623945215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4405.16552734375,0.0,1532.297119140625,1895.4371337890625,0.0,3102.05078125,0.9052151441574096,1.0,0.0,3.0,1.0,0.0
12162720,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.7266641855239868,0.2691106498241424,0.2465641349554062,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.8298413753509521,0.4072860777378082,0.3899435698986053,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9990000128746032,0.8126445412635803,0.5036354660987854,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.7327116131782532,0.2765542864799499,0.2667186260223388,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.608504056930542,0.1561632603406906,0.7262079119682312,285.124267578125,284.95001220703125,295.3205261230469,286.6002502441406,295.32281494140625,296.9911499023437,285.1240539550781,1.0,0.5596582293510437,1.0,1.0,0.0,1.0,-2.8448119163513184,2.8448057174682617,6.0476399994513486e-06,1.978973150253296,0.9027262926101683,0.9027262926101683,0.0,167.75143432617188,160.0,29350.623046875,-0.0,2129.086181640625,1.0,282.14178466796875,284.0603332519531,289.5049743652344,291.37701416015625,293.1499938964844,293.1499938964844,281.8500061035156,35836.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590853214263916,1.0,0.0,0.0,3.653666496276856,3.6536905765533447,8.907403525881818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4706.828125,0.0,1536.0286865234375,1895.4371337890625,0.0,3020.4267578125,0.9059990048408508,1.0,0.0,3.0,1.0,0.0
12162780,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7263439297676086,0.2679252624511719,0.2457441836595535,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8294153213500977,0.4055522382259369,0.3885589241981506,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9990000128746032,0.8119392991065979,0.5026773810386658,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7323514819145203,0.2753914594650268,0.2657870948314667,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.6077511310577393,0.1552103459835052,0.7223211526870728,284.9516296386719,284.95001220703125,295.2626647949219,286.5709228515625,295.26495361328125,296.9918518066406,284.9393615722656,1.0,0.5578930377960205,1.0,1.0,0.0,1.0,-2.834161758422852,2.834155797958374,6.002259851811687e-06,1.9714696407318115,0.901086151599884,0.901086151599884,0.0,166.94932556152344,160.0,29737.431640625,-0.0,2107.403564453125,1.0,281.89849853515625,283.8646240234375,289.5799560546875,291.56951904296875,293.1499938964844,293.1499938964844,281.8500061035156,35928.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653422594070435,1.0,0.0,0.0,3.6551475524902335,3.655171632766724,8.914625482248084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4568.60888671875,0.0,1538.3699951171875,1895.4371337890625,0.0,3079.116455078125,0.906328022480011,1.0,0.0,3.0,1.0,0.0
12162840,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7248693108558655,0.2662204205989837,0.2444146275520324,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8278592228889465,0.4033165872097015,0.3866576850414276,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9990000128746032,0.8099220991134644,0.5032513737678528,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.730995237827301,0.2738547623157501,0.2644949555397033,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6060351729393005,0.1540162414312362,0.7174843549728394,284.87310791015625,284.95001220703125,295.20477294921875,286.5415954589844,295.2070617675781,296.9899597167969,284.8695068359375,1.0,0.5564213395118713,1.0,1.0,0.0,1.0,-2.822436809539795,2.8224308490753174,5.95255278312834e-06,1.9632360935211184,0.8997334837913513,0.8997334837913513,0.0,166.87197875976562,163.0,29552.208984375,-0.0,2087.571044921875,1.0,281.8577575683594,283.7958984375,289.5685119628906,291.5215148925781,293.1499938964844,293.1499938964844,281.54998779296875,36035.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869505763053894,1.0,0.0,0.0,3.6535274982452393,3.653551578521729,8.906725383894809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4781.076171875,0.0,1537.3623046875,1895.4371337890625,0.0,3118.17431640625,0.9060705304145812,1.0,0.0,3.0,1.0,0.0
12162900,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859436035156,0.7227120995521545,0.2642237544059753,0.2428279221057891,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.82562655210495,0.4007810354232788,0.3844906091690063,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.9990000128746032,0.8068539500236511,0.5048004984855652,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856689453125,0.7290253639221191,0.2720784544944763,0.2629957199096679,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.603665828704834,0.1526461094617843,0.7119726538658142,284.68231201171875,284.95001220703125,295.1468811035156,286.51226806640625,295.1492004394531,296.9864501953125,284.6694030761719,1.0,0.5551609396934509,1.0,1.0,0.0,1.0,-2.810136318206787,2.8101303577423096,5.900631094846176e-06,1.954598307609558,0.8960992693901062,0.8960992693901062,0.0,167.26089477539062,163.0,29929.43359375,-0.0,2069.165771484375,1.0,281.60113525390625,283.5838317871094,289.58758544921875,291.6313781738281,293.1499938964844,293.1499938964844,281.54998779296875,36201.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796030282974243,1.0,0.0,0.0,3.649329423904419,3.649353504180908,8.886268005880993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4608.7275390625,0.0,1533.9276123046875,1895.4371337890625,0.0,3212.860107421875,0.905198335647583,1.0,0.0,3.0,1.0,0.0
12162960,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.7198379039764404,0.2619890868663788,0.2409362196922302,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6013488769531,0.8226978778839111,0.3979732990264892,0.381983995437622,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005554199219,0.9990000128746032,0.8027583956718445,0.5072690844535828,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021728515625,0.7264199256896973,0.2700749039649963,0.2612327337265014,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043395996094,0.6005841493606567,0.1510893553495407,0.7055655121803284,284.6012878417969,284.95001220703125,295.0889892578125,286.4830017089844,295.09130859375,296.981201171875,284.59765625,1.0,0.5540128350257874,1.0,1.0,0.0,1.0,-2.796654462814331,2.7966487407684326,5.844004590471741e-06,1.945139765739441,0.8929067254066467,0.8929067254066467,0.0,168.07501220703125,151.0,29722.923828125,-0.0,2050.991943359375,1.0,281.5581359863281,283.5138244628906,289.5325927734375,291.52227783203125,293.1499938964844,293.1499938964844,281.8500061035156,36353.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836844563484192,1.0,0.0,0.0,3.641445398330689,3.6414694786071777,8.84791404587304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4276.12158203125,0.0,1526.308837890625,1895.4371337890625,0.0,3251.099365234375,0.9035795331001282,1.0,0.0,3.0,1.0,0.0
12163020,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.7183806896209717,0.2601804137229919,0.2390688210725784,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.8213587999343872,0.3955558836460113,0.3794671595096588,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.9990000128746032,0.7992584109306335,0.5065636038780212,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279052734375,0.7251636981964111,0.2683210372924804,0.2594140172004699,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.721923828125,0.5986921191215515,0.1496273428201675,0.6986287832260132,284.73028564453125,284.95001220703125,295.0311279296875,286.4537658691406,295.0334777832031,296.9770812988281,284.7387084960937,1.0,0.5508703589439392,1.0,1.0,0.0,1.0,-2.7781882286071777,2.7781822681427,5.767098627984524e-06,1.932290315628052,0.8926563262939453,0.8926563262939453,0.0,167.17083740234375,151.0,28839.34765625,-0.0,2016.751220703125,1.0,281.8010559082031,283.6792297363281,289.3984680175781,291.2415771484375,293.1499938964844,293.1499938964844,281.8500061035156,36319.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727953433990479,1.0,0.0,0.0,3.6349520683288574,3.634975910186768,8.81638698047027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4357.96044921875,0.0,1518.8685302734375,1895.4371337890625,0.0,3149.03076171875,0.9021733403205872,1.0,0.0,3.0,1.0,0.0
12163080,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.7184991836547852,0.2588272094726562,0.2376410961151123,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.8216214179992676,0.3935873806476593,0.3773915767669678,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9990000128746032,0.7970291972160339,0.5032776594161987,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.7252950072288513,0.266889214515686,0.2578820288181305,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.5981109142303467,0.1483640372753143,0.6922950744628906,284.7645874023437,284.95001220703125,294.97332763671875,286.424560546875,294.9756774902344,296.9753112792969,284.7640380859375,1.0,0.5469839572906494,1.0,1.0,0.0,1.0,-2.7586352825164795,2.758629560470581,5.686030362994643e-06,1.918579697608948,0.891819179058075,0.891819179058075,0.0,164.9583740234375,139.0,28501.873046875,-0.0,1975.019287109375,1.0,281.8420715332031,283.7172546386719,289.3478088378906,291.197265625,293.1499938964844,293.1499938964844,282.1499938964844,36273.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634853959083557,1.0,0.0,0.0,3.6304678916931152,3.6304917335510254,8.794648351795331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4128.15185546875,0.0,1513.579833984375,1895.4371337890625,0.0,3061.697021484375,0.9011054635047911,1.0,0.0,3.0,1.0,0.0
