time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163140,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7195656895637512,0.2577141523361206,0.236407995223999,296.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8228825330734253,0.3918706476688385,0.3755238652229309,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.7958547472953796,0.4983312487602234,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7263057231903076,0.2656492888927459,0.2564994096755981,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.5984162092208862,0.1472489088773727,0.6864271759986877,284.90948486328125,284.95001220703125,294.91558837890625,286.3954162597656,294.9179382324219,296.97509765625,284.9185485839844,1.0,0.5424790978431702,1.0,1.0,0.0,1.0,-2.738226890563965,2.738221406936645,5.602043074759422e-06,1.9042701721191408,0.8929373025894165,0.8929373025894165,0.0,161.9234619140625,139.0,27600.681640625,-0.0,1928.62109375,1.0,282.0982360839844,283.8977966308594,289.2636413574219,290.99298095703125,293.1499938964844,293.1499938964844,282.1499938964844,36171.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847448468208313,1.0,0.0,0.0,3.627320766448975,3.6273446083068848,8.779407494330371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4230.23291015625,0.0,1509.3580322265625,1895.4371337890625,0.0,2911.378173828125,0.9003792405128479,1.0,0.0,3.0,1.0,0.0
12163200,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7215967774391174,0.2568182349205017,0.2354356497526168,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8251546621322632,0.390388935804367,0.3739436566829681,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9990000128746032,0.7957417368888855,0.4918572604656219,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7282128930091858,0.2645964026451111,0.2553271353244781,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.5996609926223755,0.1463010609149933,0.6812978982925415,284.94610595703125,284.95001220703125,294.85791015625,286.3663330078125,294.8602905273437,296.9766845703125,284.9455261230469,1.0,0.5375149250030518,1.0,1.0,0.0,1.0,-2.717780113220215,2.7177746295928955,5.518525995285017e-06,1.8899269104003904,0.8933364152908325,0.8933364152908325,0.0,158.17861938476562,142.0,27265.078125,-0.0,1879.480224609375,1.0,282.1416015625,283.9372863769531,289.25408935546875,291.00372314453125,293.1499938964844,293.1499938964844,282.45001220703125,36087.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367503881454468,1.0,0.0,0.0,3.6265811920166016,3.626605033874512,8.775828632678895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4021.065673828125,0.0,1507.922607421875,1895.4371337890625,0.0,2811.369384765625,0.9001158475875854,1.0,0.0,3.0,1.0,0.0
12163260,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.7226142287254333,0.2560141682624817,0.2345616668462753,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8262618184089661,0.3890175819396972,0.3724840581417084,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.9990000128746032,0.7962143421173096,0.4878279864788055,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.729132354259491,0.2636381983757019,0.2542742490768432,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.6000356674194336,0.1454633921384811,0.6768540740013123,285.0922546386719,284.95001220703125,294.80035400390625,286.3373413085937,294.802734375,296.9792175292969,285.10186767578125,1.0,0.5342941284179688,1.0,1.0,0.0,1.0,-2.701945543289185,2.701940059661865,5.454021902551176e-06,1.8786766529083248,0.8956817984580994,0.8956817984580994,0.0,155.77430725097656,142.0,26412.36328125,-0.0,1844.1666259765625,1.0,282.3981018066406,284.1189270019531,289.1949462890625,290.8363037109375,293.1499938964844,293.1499938964844,282.45001220703125,35960.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210093975067139,1.0,0.0,0.0,3.6275441646575928,3.627568006515503,8.780489224591292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4127.5908203125,0.0,1508.0380859375,1895.4371337890625,0.0,2664.923583984375,0.900287389755249,1.0,0.0,3.0,1.0,0.0
12163320,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.723274290561676,0.2553382813930511,0.2338917702436447,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.8269005417823792,0.3877938985824585,0.3712563216686249,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.9990000128746032,0.7969210147857666,0.4850119650363922,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.7296631336212158,0.2627977132797241,0.2534041702747345,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.6001167893409729,0.1447413563728332,0.6731922030448914,285.1332092285156,284.95001220703125,294.742919921875,286.3084411621094,294.74530029296875,296.9828796386719,285.1331481933594,1.0,0.5317525267601013,1.0,1.0,0.0,1.0,-2.689605951309204,2.689600706100464,5.404112016549334e-06,1.8699549436569207,0.8973713517189026,0.8973713517189026,0.0,154.0696258544922,145.0,26151.73828125,-0.0,1817.67138671875,1.0,282.44158935546875,284.1612548828125,289.2010803222656,290.8717041015625,293.1499938964844,293.1499938964844,282.75,35855.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811636209487915,1.0,0.0,0.0,3.6312742233276367,3.631298065185547,8.798556336842012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3932.560546875,0.0,1511.3599853515625,1895.4371337890625,0.0,2578.26904296875,0.9010074138641356,1.0,0.0,3.0,1.0,0.0
12163380,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.7234565019607544,0.2546924948692322,0.233227327466011,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.8270043730735779,0.3866158425807953,0.3700518012046814,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.9990000128746032,0.7975695133209229,0.4832429587841034,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.729743480682373,0.2620006799697876,0.2525701522827148,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27325439453125,0.5998150110244751,0.144067034125328,0.6698287129402161,285.2830505371094,284.95001220703125,294.68560791015625,286.2796325683594,294.6880187988281,296.9867248535156,285.2929992675781,1.0,0.5297857522964478,1.0,1.0,0.0,1.0,-2.679147958755493,2.679142713546753,5.362001047615195e-06,1.862565040588379,0.9010265469551086,0.9010265469551086,0.0,152.92477416992188,145.0,25356.623046875,-0.0,1796.7523193359375,1.0,282.6982727050781,284.3451232910156,289.149658203125,290.7207336425781,293.1499938964844,293.1499938964844,282.75,35713.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797566831111908,1.0,0.0,0.0,3.636969327926636,3.636993169784546,8.82617598563229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4040.777587890625,0.0,1516.5849609375,1895.4371337890625,0.0,2449.2001953125,0.9022242426872252,1.0,0.0,3.0,1.0,0.0
12163440,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257751464844,0.7234745621681213,0.2541477680206299,0.2327165454626083,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258972167969,0.8268691301345825,0.3855430483818054,0.3690173029899597,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3259582519531,0.9990000128746032,0.798218309879303,0.4821458756923675,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257751464844,0.7296299338340759,0.2612904012203216,0.2518695592880249,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.5993593335151672,0.1434608250856399,0.666943371295929,285.3258972167969,284.95001220703125,294.62847900390625,286.2509460449219,294.630859375,296.9910888671875,285.32598876953125,1.0,0.5283225178718567,1.0,1.0,0.0,1.0,-2.670834541320801,2.6708292961120605,5.328629868017742e-06,1.8566813468933103,0.9040204286575316,0.9040204286575316,0.0,152.16348266601562,148.0,25137.357421875,-0.0,1780.902099609375,1.0,282.7416687011719,284.3880615234375,289.1597900390625,290.7652893066406,293.1499938964844,293.1499938964844,282.45001220703125,35599.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900250554084778,1.0,0.0,0.0,3.6455328464508057,3.645556688308716,8.867788778843533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4320.9423828125,0.0,1525.2081298828125,1895.4371337890625,0.0,2380.598388671875,0.9040200114250184,1.0,0.0,3.0,1.0,0.0
12163500,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.7228671908378601,0.2530996203422546,0.2320488840341568,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556701660156,0.8260811567306519,0.3839713633060455,0.3678215444087982,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.9990000128746032,0.7976191639900208,0.4820608496665954,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.7289578914642334,0.260238766670227,0.2510731816291809,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.5983729362487793,0.14265938103199,0.6638871431350708,285.155517578125,284.95001220703125,294.5715026855469,286.22235107421875,294.5738830566406,296.9933776855469,285.1423034667969,1.0,0.5272331237792969,1.0,1.0,0.0,1.0,-2.663094520568848,2.6630892753601074,5.297742063703481e-06,1.851249098777771,0.9037696123123168,0.9037696123123168,0.0,151.9002685546875,148.0,25543.318359375,-0.0,1768.2418212890625,1.0,282.4986267089844,284.1921081542969,289.2506103515625,290.9755554199219,293.1499938964844,293.1499938964844,282.45001220703125,35670.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989739179611206,1.0,0.0,0.0,3.651970624923706,3.651994466781616,8.899135650608514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4203.642578125,0.0,1532.8936767578125,1895.4371337890625,0.0,2462.04736328125,0.9054425954818726,1.0,0.0,3.0,1.0,0.0
12163560,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7210779190063477,0.2515127062797546,0.2308487743139267,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8241559863090515,0.3818638026714325,0.3660719096660614,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9990000128746032,0.7955675721168518,0.48338183760643,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7272810339927673,0.2587855458259582,0.2498881220817566,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.5963560342788696,0.1415917575359344,0.6597437858581543,285.0760192871094,284.95001220703125,294.51470947265625,286.19390869140625,294.51708984375,296.99267578125,285.0722961425781,1.0,0.5263435244560242,1.0,1.0,0.0,1.0,-2.653810977935791,2.653805732727051,5.260858870315133e-06,1.8447561264038088,0.9037591218948364,0.9037591218948364,0.0,152.2594757080078,151.0,25391.25,-0.0,1756.1912841796875,1.0,282.4576721191406,284.1226806640625,289.2462463378906,290.9413146972656,293.1499938964844,293.1499938964844,282.1499938964844,35763.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806052565574646,1.0,0.0,0.0,3.65551233291626,3.655536413192749,8.916405818126805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4400.20654296875,0.0,1537.537841796875,1895.4371337890625,0.0,2526.889892578125,0.9063296914100648,1.0,0.0,3.0,1.0,0.0
12163620,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.718582034111023,0.2496243715286255,0.229369580745697,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8215495944023132,0.3794357776641845,0.3640219271183014,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.7923825979232788,0.4855841696262359,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7249776721000671,0.2570692002773285,0.2484645694494247,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.5936344265937805,0.1403276175260543,0.6547952890396118,284.8856201171875,284.95001220703125,294.4581298828125,286.1656188964844,294.4605407714844,296.9901123046875,284.87164306640625,1.0,0.5255857110023499,1.0,1.0,0.0,1.0,-2.64353609085083,2.64353084564209,5.220188086241251e-06,1.8375672101974487,0.9014903903007508,0.9014903903007508,0.0,153.01211547851562,151.0,25783.181640625,-0.0,1744.5328369140625,1.0,282.2010192871094,283.90887451171875,289.2701416015625,291.0582580566406,293.1499938964844,293.1499938964844,282.1499938964844,35913.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192865252494812,1.0,0.0,0.0,3.6567654609680176,3.656789541244507,8.922519327825285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4246.01220703125,0.0,1540.0606689453125,1895.4371337890625,0.0,2648.960693359375,0.9066660404205322,1.0,0.0,3.0,1.0,0.0
12163680,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.7153431177139282,0.2474847286939621,0.227578267455101,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.8182492852210999,0.3767195641994476,0.3616172671318054,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.9990000128746032,0.788112223148346,0.4886066317558288,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.7220295667648315,0.2551097869873047,0.246758833527565,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.5901647210121155,0.138860672712326,0.6488709449768066,284.80322265625,284.95001220703125,294.4017944335937,286.1374816894531,294.4041748046875,296.98553466796875,284.79931640625,1.0,0.5248770713806152,1.0,1.0,0.0,1.0,-2.6317858695983887,2.6317806243896484,5.17388525622664e-06,1.829350233078003,0.8996275663375854,0.8996275663375854,0.0,154.1214599609375,154.0,25607.142578125,-0.0,1732.4017333984375,1.0,282.1581726074219,283.8377990722656,289.2125244140625,290.9520263671875,293.1499938964844,293.1499938964844,281.8500061035156,36053.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257929086685181,1.0,0.0,0.0,3.6545443534851074,3.6545684337615967,8.911683835322037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4427.564453125,0.0,1538.6346435546875,1895.4371337890625,0.0,2709.317626953125,0.9063024520874025,1.0,0.0,3.0,1.0,0.0
12163740,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7117763757705688,0.2452412396669387,0.2257177680730819,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130065917969,0.8146542906761169,0.3738627135753631,0.3591044843196869,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097717285156,0.9990000128746032,0.7830854058265686,0.4919902384281158,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.7187897562980652,0.2530231177806854,0.2449462562799453,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261901855469,0.5862911343574524,0.1372579336166381,0.6423771977424622,284.61279296875,284.95001220703125,294.3456726074219,286.1094970703125,294.3480834960937,296.9799499511719,284.59869384765625,1.0,0.5242016315460205,1.0,1.0,0.0,1.0,-2.619377613067627,2.6193723678588867,5.1252154662506655e-06,1.8206692934036253,0.8955399990081787,0.8955399990081787,0.0,155.39678955078125,154.0,25972.921875,-0.0,1720.1429443359375,1.0,281.90118408203125,283.624755859375,289.203857421875,291.0220642089844,293.1499938964844,293.1499938964844,281.8500061035156,36241.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362066745758057,1.0,0.0,0.0,3.6494507789611816,3.649474859237671,8.886859745871334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4261.46533203125,0.0,1534.363525390625,1895.4371337890625,0.0,2806.295166015625,0.9052467346191406,1.0,0.0,3.0,1.0,0.0
12163800,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.531982421875,0.7076619267463684,0.2428601086139679,0.2236765325069427,296.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5309753417969,0.8106073141098022,0.3708347082138061,0.3563691973686218,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.9990000128746032,0.7773271203041077,0.4958153367042541,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318908691406,0.7151185870170593,0.2507849633693695,0.2429524064064026,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.534423828125,0.5818997025489807,0.1355008035898208,0.6351203918457031,284.5309143066406,284.95001220703125,294.28985595703125,286.0816955566406,294.292236328125,296.9730529785156,284.5270690917969,1.0,0.5235087275505066,1.0,1.0,0.0,1.0,-2.605759620666504,2.6057546138763428,5.072085514257196e-06,1.8111467361450195,0.8918667435646057,0.8918667435646057,0.0,156.8658905029297,142.0,25774.93359375,-0.0,1707.095703125,1.0,281.8582458496094,283.55523681640625,289.1314392089844,290.88970947265625,293.1499938964844,293.1499938964844,282.1499938964844,36412.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393043875694275,1.0,0.0,0.0,3.6403088569641113,3.6403329372406006,8.842391707730712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3952.061767578125,0.0,1525.4952392578125,1895.4371337890625,0.0,2835.216796875,0.9033621549606324,1.0,0.0,3.0,1.0,0.0
12163860,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65826416015625,0.7052847146987915,0.2409238666296005,0.2217088639736175,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610717773437,0.8083862662315369,0.368227481842041,0.3536826372146606,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634826660156,0.9990000128746032,0.7723948359489441,0.4961804747581482,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65850830078125,0.7129937410354614,0.2488142102956771,0.2409436851739883,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.651123046875,0.5789077877998352,0.1338457763195037,0.6274052262306213,284.6612548828125,284.95001220703125,294.2342834472656,286.0540466308594,294.2366943359375,296.9674987792969,284.6708374023437,1.0,0.5206973552703857,1.0,1.0,0.0,1.0,-2.5870699882507324,2.587064981460572,4.999787051929161e-06,1.7981609106063845,0.8911618590354919,0.8911618590354919,0.0,156.52587890625,142.0,24935.951171875,-0.0,1678.953369140625,1.0,282.1010437011719,283.7233581542969,288.9830017089844,290.5947265625,293.1499938964844,293.1499938964844,282.1499938964844,36392.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260053992271423,1.0,0.0,0.0,3.632326364517212,3.632350206375122,8.803654623079638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4020.771240234375,0.0,1516.516845703125,1895.4371337890625,0.0,2711.2919921875,0.9016361832618712,1.0,0.0,3.0,1.0,0.0
12163920,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.7047780752182007,0.2394533604383468,0.2201848775148391,296.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997985839844,0.8079885840415955,0.3660861849784851,0.3514503836631775,296.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997985839844,0.9990000128746032,0.7688744068145752,0.4937760829925537,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.7124484777450562,0.2471742331981659,0.2392265051603317,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.5773972868919373,0.1323999464511871,0.6203025579452515,284.6997985839844,284.95001220703125,294.1790466308594,286.0266418457031,294.18145751953125,296.9644775390625,284.699462890625,1.0,0.5170300006866455,1.0,1.0,0.0,1.0,-2.5670840740203857,2.567079305648804,4.922891548631014e-06,1.7841720581054688,0.8899369835853577,0.8899369835853577,0.0,154.8070068359375,130.0,24625.3828125,-0.0,1643.3050537109375,1.0,282.1420593261719,283.7636413574219,288.9266052246094,290.5418701171875,293.1499938964844,293.1499938964844,282.45001220703125,36351.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139172196388245,1.0,0.0,0.0,3.6263368129730233,3.6263606548309326,8.774644584264024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3809.93017578125,0.0,1509.6173095703125,1895.4371337890625,0.0,2599.312744140625,0.9002366065979004,1.0,0.0,3.0,1.0,0.0
12163980,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7054304480552673,0.2382283955812454,0.2188656479120254,296.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.8087705969810486,0.3642054796218872,0.3494409620761871,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.7664758563041687,0.4895301163196563,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.7129453420639038,0.2457295954227447,0.2376657128334045,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.5769282579421997,0.1311166584491729,0.6137242317199707,284.8470153808594,284.98211669921875,294.1241149902344,285.9994201660156,294.12652587890625,296.9632263183594,284.8573913574219,1.0,0.5126528739929199,1.0,1.0,0.0,1.0,-2.5461223125457764,2.5461175441741943,4.842905127588892e-06,1.7694963216781616,0.8901779055595398,0.8901779055595398,0.0,152.18695068359375,130.0,23770.521484375,-0.0,1602.8760986328125,1.0,282.3981018066406,283.9473876953125,288.8388061523437,290.33544921875,293.1499938964844,293.1499938964844,282.45001220703125,36270.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79469895362854,1.0,0.0,0.0,3.6213626861572266,3.6213865280151367,8.750590154704696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3900.756591796875,0.0,1503.5517578125,1895.4371337890625,0.0,2423.06103515625,0.8991021513938904,1.0,0.0,3.0,1.0,0.0
12164040,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7072392106056213,0.2372293770313263,0.217805415391922,296.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8106940388679504,0.362570196390152,0.3477199673652649,296.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.7651709914207458,0.4836237132549286,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7144598960876465,0.2444748878479004,0.2363116890192031,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.5775418281555176,0.1300178617238998,0.6079280376434326,284.888671875,285.0498046875,294.06951904296875,285.972412109375,294.0719299316406,296.9640197753906,284.888427734375,1.0,0.5077371597290039,1.0,1.0,0.0,1.0,-2.524996757507324,2.524991989135742,4.762973730976228e-06,1.75469708442688,0.8889040350914001,0.8889040350914001,0.0,148.79708862304688,118.0,23459.2890625,-0.0,1559.487548828125,1.0,282.4415588378906,283.9900817871094,288.8321533203125,290.3474426269531,293.1499938964844,293.1499938964844,282.75,36256.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811874151229858,1.0,0.0,0.0,3.617099046707153,3.617122650146485,8.729996352485614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3712.1552734375,0.0,1498.7720947265625,1895.4371337890625,0.0,2300.8076171875,0.8980940580368042,1.0,0.0,3.0,1.0,0.0
12164100,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7097083926200867,0.2363198846578598,0.216789498925209,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8133012056350708,0.3610425889492035,0.3460632562637329,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9990000128746032,0.7646737694740295,0.4765844941139221,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7165884375572205,0.2433073222637176,0.2350126951932907,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.5788899064064026,0.1290400624275207,0.6025800704956055,285.03594970703125,285.1170654296875,294.0152587890625,285.9456481933594,294.0177001953125,296.9659423828125,285.046630859375,1.0,0.5023737549781799,1.0,1.0,0.0,1.0,-2.5031776428222656,2.5031731128692627,4.68115285912063e-06,1.7394119501113892,0.8890940546989441,0.8890940546989441,0.0,144.8988037109375,118.0,22612.7109375,-0.0,1513.6455078125,1.0,282.6977844238281,284.17401123046875,288.7753295898437,290.1845092773437,293.1499938964844,293.1499938964844,282.75,36208.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626656293869019,1.0,0.0,0.0,3.612940788269043,3.612964391708374,8.709936309969635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3807.147216796875,0.0,1493.8751220703125,1895.4371337890625,0.0,2135.99365234375,0.8971768617630005,1.0,0.0,3.0,1.0,0.0
12164160,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7129124402999878,0.2355448603630066,0.2159325778484344,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8166863918304443,0.3596654236316681,0.3445895314216614,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9990000128746032,0.7650314569473267,0.468424379825592,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7194072604179382,0.2422559708356857,0.2338457852602005,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.5810683965682983,0.1282029896974563,0.5978745222091675,285.07843017578125,285.1838684082031,293.9613952636719,285.91912841796875,293.9638061523437,296.9692687988281,285.0781555175781,1.0,0.4966688156127929,1.0,1.0,0.0,1.0,-2.481353998184204,2.481349468231201,4.600048214342678e-06,1.7241158485412598,0.8882079124450684,0.8882079124450684,0.0,140.53956604003906,121.0,22307.0703125,-0.0,1466.5506591796875,1.0,282.7415466308594,284.21685791015625,288.7869567871094,290.2223815917969,293.1499938964844,293.1499938964844,283.04998779296875,36186.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509472966194153,1.0,0.0,0.0,3.61000657081604,3.610030174255371,8.695794804225443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3630.454345703125,0.0,1490.5091552734375,1895.4371337890625,0.0,2033.65234375,0.8964626789093018,1.0,0.0,3.0,1.0,0.0
12164220,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.7147825360298157,0.2348099201917648,0.2151262313127517,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22705078125,0.818647563457489,0.3583437800407409,0.3431833684444427,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.9990000128746032,0.765804648399353,0.4629833698272705,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7209949493408203,0.2412493228912353,0.2327510863542556,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.58217853307724,0.127452403306961,0.5937818884849548,285.22711181640625,285.25018310546875,293.90789794921875,285.89288330078125,293.91033935546875,296.9731750488281,285.2384948730469,1.0,0.4928256869316101,1.0,1.0,0.0,1.0,-2.464214563369751,2.464210033416748,4.536675533017842e-06,1.7119837999343872,0.8888041973114014,0.8888041973114014,0.0,137.5999755859375,121.0,21506.6875,-0.0,1432.1175537109375,1.0,282.99761962890625,284.40240478515625,288.738037109375,290.0745849609375,293.1499938964844,293.1499938964844,283.04998779296875,36132.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344141602516174,1.0,0.0,0.0,3.607300758361816,3.607324361801148,8.682764018885791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3725.1669921875,0.0,1487.1627197265625,1895.4371337890625,0.0,1892.1988525390625,0.8958657383918762,1.0,0.0,3.0,1.0,0.0
12164280,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.7160861492156982,0.2341765761375427,0.2144852578639984,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.8199424743652344,0.35713991522789,0.341965913772583,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.9990000128746032,0.7666984796524048,0.4590257108211517,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.7220097184181213,0.2403275370597839,0.2317993491888046,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735900878906,0.5828279852867126,0.1267963200807571,0.5903683304786682,285.2746276855469,285.3160095214844,293.8548278808594,285.86688232421875,293.8572692871094,296.9779052734375,285.2750244140625,1.0,0.4897575974464416,1.0,1.0,0.0,1.0,-2.450629711151123,2.450625419616699,4.486863872443792e-06,1.7024201154708862,0.8884063959121704,0.8884063959121704,0.0,135.45484924316406,124.0,21269.9921875,-0.0,1405.89404296875,1.0,283.0414123535156,284.44903564453125,288.7536926269531,290.1217346191406,293.1499938964844,293.1499938964844,283.1499938964844,36100.91796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247757315635681,1.0,0.0,0.0,3.606029272079468,3.606052875518799,8.676644256411237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3689.8857421875,0.0,1485.54296875,1895.4371337890625,0.0,1811.4925537109373,0.8935166001319885,1.0,0.0,3.0,1.0,0.0
12164340,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.7166861891746521,0.2334011346101761,0.2137982249259948,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.8204915523529053,0.3558078408241272,0.340714544057846,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.9990000128746032,0.7671390771865845,0.4563699960708618,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.7223755717277527,0.239312082529068,0.2308320850133896,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.5828948616981506,0.1261102706193924,0.5871233344078064,285.32427978515625,285.3812866210937,293.8021850585937,285.8411560058594,293.8045959472656,296.9820251464844,285.3275146484375,1.0,0.4873411655426025,1.0,1.0,0.0,1.0,-2.438880205154419,2.438875675201416,4.444049864105182e-06,1.6941680908203125,0.8878515958786011,0.8878515958786011,0.0,133.95730590820312,124.0,20880.1796875,-0.0,1384.9053955078125,1.0,283.1314697265625,284.5147705078125,288.7562255859375,290.0988464355469,293.1499938964844,293.1499938964844,283.1499938964844,35846.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177959680557251,1.0,0.0,0.0,3.5904555320739746,3.5904788970947266,8.60185991768958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3725.73193359375,0.0,1466.7989501953125,1895.4371337890625,0.0,1753.9251708984375,0.8915173411369324,1.0,0.0,3.0,1.0,0.0
12164400,296.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.71663498878479,0.0,0.213043987751007,296.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.820351243019104,0.0,0.3394024968147278,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.9990000128746032,0.0,0.4548608958721161,296.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.7221293449401855,0.0,0.2298178821802139,296.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.58237224817276,0.0,0.5838554501533508,285.3331298828125,294.1499938964844,293.75,285.8157043457031,293.7524108886719,296.9855041503906,285.3324279785156,0.0,0.0,1.0,1.0,0.0,1.0,-2.428395986557007,2.428391695022583,4.406046173244249e-06,1.6868137121200562,0.0,0.0,0.0,133.0118865966797,60.0,20686.796875,-0.0,1367.9432373046875,0.0,283.1469421386719,284.5269775390625,288.7692565917969,290.1249694824219,293.1499938964844,293.1499938964844,278.1499938964844,35772.53125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5820014476776123,3.5820248126983643,8.561400477447023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1457.1541748046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.4115183353424072,0.0,0.0015493148239329,297.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.4115183353424072,0.0,0.0016315064858645,297.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.4115183353424072,0.0,0.0012050258228555,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.4115183353424072,0.0,0.0016315034590661,297.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,0.0077391285449266,285.42364501953125,294.1499938964844,293.6981201171875,285.791015625,293.7442932128906,296.5938720703125,284.73150634765625,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.018344260752201,0.018425079062581,-8.081740816123784e-05,-0.0219666752964258,0.0,0.0,0.0,-0.0967085435986518,60.0,1266.9647216796875,-0.0,-2.294378646183759e-05,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,2.2386666387319565e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.215985613542088e-12,9.216401947176324e-12,1.751560737345324e-17,2.8867178092362167e-10,2.886714756122899e-10,3.11549994126242e-16,0.0,0.0,0.0,0.0,0.0,4.6879433703025694e-20,1.224197528076429e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,0.0008639238076284,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,0.0013312837108969,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,0.0020355121232569,297.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,0.0009296255302615,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.0025588832795619,285.4147644042969,294.1499938964844,293.6464233398437,285.7675170898437,293.7308349609375,296.0516662597656,284.38067626953125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0005005395505577,0.0047573009505867,-0.0042567611671984,-0.0291384886950254,0.0,0.0,0.0,-0.004135946277529,60.0,530.9899291992188,-0.0,-7.224175533337984e-06,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.646767361913278e-28,1.9460164307422223e-28,2.2187324216403385e-31,-6.348226975949957e-18,-6.343713051347256e-18,-4.513801818079696e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0001220535268657,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,0.0001407273230142,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,0.0001343941694358,297.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0001291031949222,297.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,0.0005588441854342,285.4106140136719,294.1499938964844,293.5948791503906,285.7451171875,293.7275085449219,295.4483337402344,284.2446594238281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0014469937887042,0.0053850784897804,-0.0039380849339067,-0.0294335298240184,0.0,0.0,0.0,-0.0113065289333462,60.0,209.9930877685547,-0.0,-1.427569600309653e-07,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.683781908386201e-40,-1.0313332489676362e-39,-2.3794188054081822e-40,-6.040637480565504e-21,-4.885051220647936e-21,-1.1555860579691764e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,0.0001006779348244,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,0.0001064096213667,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,7.956926128827035e-05,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,0.0001060371578205,297.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,0.0005012767505832,285.4090270996094,294.1499938964844,293.5435485839844,285.72381591796875,293.72576904296875,294.9628601074219,284.206787109375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0011921268887817,0.0014358573826029,-0.0002437304210616,-0.0331550613045692,0.0,0.0,0.0,-0.011703448370099,60.0,81.62338256835938,-0.0,-9.68916324950442e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.502656563298628e-21,-4.3926461116316034e-21,-4.110010451667025e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,9.992960258387028e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,0.0001052354418789,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,7.77380118961446e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,0.0001052309307851,297.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,0.0004991478635929,285.4074401855469,294.1499938964844,293.49237060546875,285.7035522460937,293.7235717773437,294.5903015136719,284.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832618620246,6.430509813526443e-08,0.0011831974843516,-0.0344485230743885,0.0,0.0,0.0,-0.0121310306712985,60.0,34.32575225830078,-0.0,-9.544700674268825e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.702158148320927e-21,-4.3527455522890736e-21,-4.349412999928637e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39599609375,0.0,0.0,9.988104284275325e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964538574219,0.0,0.0,0.0001051799845299,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,7.768626528559253e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960266113281,0.0,0.0,0.0001051795916282,297.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,0.0004989232984371,285.4057922363281,294.1499938964844,293.4413757324219,285.6842956542969,293.7208557128906,294.30157470703125,284.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011826053960248,1.3511711749458756e-08,0.0011825918918475,-0.0343150720000267,0.0,0.0,0.0,-0.0121041815727949,60.0,17.25096893310547,-0.0,-9.535403222571405e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.704480554825897e-21,-4.352279859297729e-21,-4.352201099424952e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,9.983994823414832e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,0.0001051366052706,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,7.765396003378555e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,0.0001051363142323,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.000498718523886,285.404052734375,294.1499938964844,293.3905334472656,285.666015625,293.7176513671875,294.0746459960937,284.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011821179650723,1.3458691050516336e-08,0.0011821045773103,-0.0341813378036022,0.0,0.0,0.0,-0.0120785748586058,60.0,10.972735404968262,-0.0,-9.527545330456633e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.704536292582017e-21,-4.3522681462910075e-21,-4.3522681462910075e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,9.979893366107716e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,0.0001050934151862,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910217285156,0.0,0.0,7.762205495964736e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,0.0001050931241479,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,0.0004985136329196,285.4022521972656,294.1499938964844,293.33990478515625,285.64862060546875,293.7139587402344,293.8932800292969,284.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011816315818578,1.3407412069454953e-08,0.0011816181940957,-0.034047245979309,0.0,0.0,0.0,-0.0120529113337397,60.0,8.662620544433594,-0.0,-9.519705912452993e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.704536292582017e-21,-4.3522681462910075e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,9.97578099486418e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0001050501086865,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.389892578125,0.0,0.0,7.759006984997541e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,0.0001050498176482,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,0.0004983082762919,285.4003601074219,294.1499938964844,293.2894287109375,285.63214111328125,293.7097473144531,293.74591064453125,284.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811439180746,1.3356002526165868e-08,0.0011811305303126,-0.0339128077030181,0.0,0.0,0.0,-0.0120271816849708,60.0,7.799569606781006,-0.0,-9.511849441423693e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,9.971659164875746e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,0.0001050066930474,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,7.755799742881209e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,0.0001050064092851,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904113769531,0.0,0.0,0.0004981023375876,285.3984375,294.1499938964844,293.2391357421875,285.6164855957031,293.705078125,293.62335205078125,284.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011806549737229,1.3304467749719606e-08,0.0011806417023763,-0.0337780378758907,0.0,0.0,0.0,-0.0120013896375894,60.0,7.441506385803223,-0.0,-9.503977338454209e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,9.967527148546652e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,0.0001049631828209,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,7.752585952403024e-05,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904113769531,0.0,0.0,0.0001049628990585,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,0.0004978959914296,285.3964233398437,294.1499938964844,293.18902587890625,285.60162353515625,293.6999206542969,293.519775390625,284.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801649816334,1.3252813069186686e-08,0.0011801517102867,-0.0336429551243782,0.0,0.0,0.0,-0.0119755379855632,60.0,7.283535957336426,-0.0,-9.496089603544533e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
