time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165120,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,9.963385673472658e-05,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,0.0001049195707309,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,7.749364158371463e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,0.0001049192869686,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.387939453125,0.0,0.0,0.0004976891214028,285.3943786621094,294.1499938964844,293.1390991210937,285.5875244140625,293.6943054199219,293.4300537109375,284.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011796739418059,1.3201044701816045e-08,0.0011796606704592,-0.0335075706243515,0.0,0.0,0.0,-0.0119496285915374,60.0,7.187603950500488,-0.0,-9.488187657780145e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,9.959235467249528e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,0.0001048758640536,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,7.74613581597805e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.0001048755875672,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,0.0004974818439222,285.3922424316406,294.1499938964844,293.0893249511719,285.5741577148437,293.688232421875,293.3506164550781,284.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791817378252,1.3149167088499782e-08,0.0011791685828939,-0.0333718992769718,0.0,0.0,0.0,-0.0119236651808023,60.0,7.1139750480651855,-0.0,-9.480272922246513e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,9.955077257473022e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38690185546875,0.0,0.0,0.0001048320700647,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,7.742901652818546e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,0.0001048317935783,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38531494140625,0.0,0.0,0.0004972741589881,285.3900756835937,294.1499938964844,293.03973388671875,285.5614624023437,293.6816711425781,293.2789001464844,284.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178688602522,1.309718644648683e-08,0.0011786755640059,-0.0332359597086906,0.0,0.0,0.0,-0.011897649616003,60.0,7.04880428314209,-0.0,-9.47234539694364e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,9.95091104414314e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0001047881960403,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,7.739660213701427e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,0.0001047879195539,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0004970660666003,285.38787841796875,294.1499938964844,292.9903259277344,285.5494384765625,293.6747131347656,293.2130126953125,284.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781945358961,1.3045107216669294e-08,0.0011781814973801,-0.0330997593700885,0.0,0.0,0.0,-0.0118715856224298,60.0,6.987010002136231,-0.0,-9.464405792414254e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,9.946736827259885e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,0.0001047442419803,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,7.736413681413978e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0001047439727699,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,0.0004968575667589,285.3856201171875,294.1499938964844,292.94110107421875,285.5379943847656,293.6672668457031,293.1514587402344,284.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177699654363,1.2992935616296108e-08,0.001177686615847,-0.0329633131623268,0.0,0.0,0.0,-0.0118454741314053,60.0,6.926780223846436,-0.0,-9.456455529743837e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,9.942556062014772e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,0.0001047002151608,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,7.733161328360438e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0001046999386744,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,0.0004966487176716,285.38330078125,294.1499938964844,292.8920593261719,285.5271301269531,293.659423828125,293.0932006835937,284.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011772038415074,1.2940676974437793e-08,0.0011771909194067,-0.0328266359865665,0.0,0.0,0.0,-0.0118193197995424,60.0,6.867499828338623,-0.0,-9.448495319475114e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,9.938368748407812e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,0.0001046561155817,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,7.729903882136568e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,0.0001046558463713,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0004964395775459,285.3809814453125,294.1499938964844,292.8431701660156,285.51678466796875,293.651123046875,293.0374450683594,284.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767072137445,1.2888334843808025e-08,0.0011766944080591,-0.0326897427439689,0.0,0.0,0.0,-0.0117931235581636,60.0,6.808948516845703,-0.0,-9.440525872150829e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,9.934174886438996e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,0.000104611950519,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766174316406,0.0,0.0,7.726641342742369e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0001046116813085,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,0.0004962300881743,285.37860107421875,294.1499938964844,292.79449462890625,285.5069580078125,293.6424255371094,292.9836120605469,284.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762098874896,1.2835915441655745e-08,0.0011761970818042,-0.0325526446104049,0.0,0.0,0.0,-0.0117668882012367,60.0,6.751047611236572,-0.0,-9.432547898313717e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,9.929975203704088e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,0.0001045677199726,299.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,7.7233744377736e-05,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,0.0001045674507622,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.0004960203077644,285.3761901855469,294.1499938964844,292.7459716796875,285.49755859375,293.63330078125,292.9312744140625,284.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757119791582,1.2783423208873046e-08,0.0011756991734728,-0.0324153527617454,0.0,0.0,0.0,-0.0117406174540519,60.0,6.693758010864258,-0.0,-9.42456210850651e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,9.925769700203092e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.0001045234312186,299.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,7.720103167230263e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,0.0001045231692842,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,0.0004958102945238,285.3737487792969,294.1499938964844,292.6976013183594,285.4886169433594,293.623779296875,292.88006591796875,284.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011752132559195,1.2730863474530452e-08,0.0011752005666494,-0.0322778858244419,0.0,0.0,0.0,-0.0117143113166093,60.0,6.637067794799805,-0.0,-9.416569923814677e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,9.921559103531764e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0001044790915329,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,7.71682825870812e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,0.0001044788295985,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,0.0004955999902449,285.37127685546875,294.1499938964844,292.6494445800781,285.48004150390625,293.6138610839844,292.82977294921875,284.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747140670195,1.267824067952006e-08,0.0011747013777494,-0.0321402475237846,0.0,0.0,0.0,-0.0116879744455218,60.0,6.580965518951416,-0.0,-9.40857063369549e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,9.917344141285866e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,0.0001044347009155,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,7.713548984611407e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,0.0001044344389811,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,0.0004953894531354,285.3688049316406,294.1499938964844,292.6014404296875,285.4718017578125,293.603515625,292.7802124023437,284.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742141796275,1.2625558376555546e-08,0.0011742016067728,-0.0320024564862251,0.0,0.0,0.0,-0.0116616087034344,60.0,6.525445461273193,-0.0,-9.400566369777152e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,9.91312408586964e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,0.0001043902666424,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,7.710266800131649e-05,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,0.0001043900047079,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.370361328125,0.0,0.0,0.0004951786831952,285.36627197265625,294.1499938964844,292.5536499023437,285.4638977050781,293.59283447265625,292.7312316894531,284.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737138265743,1.257282278288585e-08,0.0011737012537196,-0.0318645201623439,0.0,0.0,0.0,-0.0116352150216698,60.0,6.470496654510498,-0.0,-9.392556421516929e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,9.908900392474608e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,0.0001043457887135,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,7.706981705268845e-05,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,0.000104345526779,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,0.0004949677386321,285.3637390136719,294.1499938964844,292.5060119628906,285.456298828125,293.58172607421875,292.6827697753906,284.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732131242752,1.2520038339403072e-08,0.0011732005514204,-0.0317264571785926,0.0,0.0,0.0,-0.0116087971255183,60.0,6.416116237640381,-0.0,-9.384542920543026e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,9.904673061100766e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,0.0001043012671289,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,7.703692972427234e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,0.0001043010124703,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,0.0004947565612383,285.3611755371094,294.1499938964844,292.4585266113281,285.44891357421875,293.5702514648437,292.6347045898437,284.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727118398994,1.2467207710642473e-08,0.0011726993834599,-0.0315882712602615,0.0,0.0,0.0,-0.0115823559463024,60.0,6.362292289733887,-0.0,-9.376525866855445e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,9.90044281934388e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,0.0001042567164404,299.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,7.700402056798339e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,0.0001042564617819,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,0.0004945452674292,285.3586120605469,294.1499938964844,292.4112548828125,285.4417419433594,293.55841064453125,292.58697509765625,284.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722102062776,1.241433622567456e-08,0.0011721977498382,-0.0314499773085117,0.0,0.0,0.0,-0.0115558952093124,60.0,6.309017658233643,-0.0,-9.368505970996921e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,9.896208939608186e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,0.0001042121293721,299.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,7.69710895838216e-05,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,0.0001042118819896,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0004943337989971,285.35601806640625,294.1499938964844,292.3641357421875,285.4347839355469,293.5462341308594,292.5395812988281,284.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717082234099,1.2361429213569865e-08,0.0011716958833858,-0.0313115827739238,0.0,0.0,0.0,-0.0115294158458709,60.0,6.256279468536377,-0.0,-9.36048394351019e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,9.891972877085208e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,0.000104167520476,299.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,7.693813677178696e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0001041672658175,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,0.0004941222141496,285.3533935546875,294.1499938964844,292.31719970703125,285.4279479980469,293.5336608886719,292.4924621582031,284.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712060077115,1.2308489338863636e-08,0.0011711936676874,-0.0311731062829494,0.0,0.0,0.0,-0.0115029197186231,60.0,6.204075813293457,-0.0,-9.352460494937986e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,9.887733904179186e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,0.000104122882476,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,7.690516213187948e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,0.0001041226350935,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0004939104546792,285.3507995605469,294.1499938964844,292.2704467773437,285.4212341308594,293.520751953125,292.4455871582031,284.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707034427672,1.2255521042447981e-08,0.0011706911027431,-0.0310345515608787,0.0,0.0,0.0,-0.0114764096215367,60.0,6.152390956878662,-0.0,-9.344436335823049e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,9.88349347608164e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,0.0001040782226482,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,7.687217294005677e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,0.0001040779752656,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,0.0004936986370012,285.3481750488281,294.1499938964844,292.223876953125,285.4145812988281,293.50750732421875,292.39898681640625,284.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011702006449922,1.2202527877036571e-08,0.0011701884213835,-0.0308959316462278,0.0,0.0,0.0,-0.0114498874172568,60.0,6.101222038269043,-0.0,-9.336411466165373e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578796386719,0.0,0.0,9.879250865196808e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,0.0001040335482684,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,7.683917647227645e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,0.0001040333008859,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,0.0004934867611154,285.34552001953125,294.1499938964844,292.1774597167969,285.40802001953125,293.4939270019531,292.3525695800781,284.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696976143866,1.2149515171699932e-08,0.0011696855071932,-0.0307572577148675,0.0,0.0,0.0,-0.0114233549684286,60.0,6.050553798675537,-0.0,-9.328386596507698e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,9.875006799120456e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,0.0001039888520608,299.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,7.68061654525809e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001039886119542,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,0.0004932747688144,285.3428955078125,294.1499938964844,292.1312561035156,285.4014587402344,293.47998046875,292.3063659667969,284.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691944673657,1.2096485590973316e-08,0.0011691823601722,-0.0306185390800237,0.0,0.0,0.0,-0.0113968150690197,60.0,6.000382900238037,-0.0,-9.320363147935497e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,9.87076200544834e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,0.0001039441558532,299.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,7.677314715692773e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0001039439084706,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,0.0004930627765133,285.3402404785156,294.1499938964844,292.085205078125,285.3948669433594,293.4657287597656,292.2603759765625,284.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686912039294,1.2043442687570405e-08,0.001168679096736,-0.0304797831922769,0.0,0.0,0.0,-0.0113702677190303,60.0,5.950694561004639,-0.0,-9.312341120448765e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,9.866516484180464e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,0.0001038994450937,299.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,7.674012158531696e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,0.0001038992049871,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,0.0004928507260046,285.33758544921875,294.1499938964844,292.0393371582031,285.38824462890625,293.4511413574219,292.214599609375,284.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681878240779,1.1990391790561716e-08,0.0011681758332997,-0.0303410049527883,0.0,0.0,0.0,-0.0113437166437506,60.0,5.90148401260376,-0.0,-9.30432122459024e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,9.862270235316828e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0001038547270582,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,7.670708873774856e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,0.0001038544869516,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,0.0004926386172883,285.3349304199219,294.1499938964844,291.9936218261719,285.3815612792969,293.4362487792969,292.16900634765625,284.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011676844442263,1.1937334676304092e-08,0.0011676724534481,-0.0302022080868482,0.0,0.0,0.0,-0.0113171618431806,60.0,5.852741241455078,-0.0,-9.296303460359925e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,9.85802398645319e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,0.0001038100090227,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,7.667405589018017e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,0.0001038097689161,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,0.0004924265085719,285.332275390625,294.1499938964844,291.9481201171875,285.374755859375,293.4210510253906,292.12359619140625,284.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671809479594,1.1884275785689624e-08,0.0011671690735965,-0.0300634056329727,0.0,0.0,0.0,-0.0112906070426106,60.0,5.804454803466797,-0.0,-9.288289248843284e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,9.853777737589552e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,0.0001037652909872,299.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,7.664103031856939e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,0.0001037650581565,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,0.0004922143998555,285.3296203613281,294.1499938964844,291.9027709960937,285.3678283691406,293.405517578125,292.078369140625,284.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666775681078,1.1831219559610416e-08,0.001166665693745,-0.0299246069043874,0.0,0.0,0.0,-0.0112640522420406,60.0,5.756615161895752,-0.0,-9.280278590040325e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,9.849531488725916e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,0.0001037205802276,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,7.6607997471001e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,0.000103720347397,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,0.0004920023493468,285.32696533203125,294.1499938964844,291.85760498046875,285.3607482910156,293.38970947265625,292.0333557128906,284.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661741882562,1.1778167774423313e-08,0.0011661624303087,-0.0297858193516731,0.0,0.0,0.0,-0.0112375002354383,60.0,5.709218502044678,-0.0,-9.27227219449378e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,9.8452866950538e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0001036758694681,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,7.657497917534783e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0001036756366374,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,0.0004917902988381,285.3243103027344,294.1499938964844,291.8126220703125,285.3534545898437,293.37359619140625,291.9884948730469,284.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116567092482,1.1725123982841978e-08,0.0011656591668725,-0.0296470522880554,0.0,0.0,0.0,-0.0112109528854489,60.0,5.662249565124512,-0.0,-9.264270772746388e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,9.841041901381686e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34228515625,0.0,0.0,0.0001036311732605,299.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,7.654196087969467e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,0.0001036309404298,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,0.0004915783065371,285.3216857910156,294.1499938964844,291.767822265625,285.345947265625,293.357177734375,291.9438171386719,284.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651676613837,1.1672092625758525e-08,0.0011651560198515,-0.0295083150267601,0.0,0.0,0.0,-0.0111844111233949,60.0,5.615707874298096,-0.0,-9.256274324798144e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,9.836798562901096e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.0,0.0,0.0001035864843288,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,7.650895713595673e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,0.0001035862587741,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.000491366314236,285.31903076171875,294.1499938964844,291.7231750488281,285.33819580078125,293.3404846191406,291.8993225097656,284.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646646307781,1.1619076367708205e-08,0.0011646529892459,-0.0293696131557226,0.0,0.0,0.0,-0.0111578777432441,60.0,5.569577217102051,-0.0,-9.248283561191785e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,9.832556679612026e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,0.000103541817225,299.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33599853515625,0.0,0.0,7.647596066817641e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.0001035415916703,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.0004911544383503,285.31640625,294.1499938964844,291.6787109375,285.3301696777344,293.3235168457031,291.8550109863281,284.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641617165878,1.1566078761404697e-08,0.0011641501914709,-0.029230959713459,0.0,0.0,0.0,-0.0111313527449965,60.0,5.5238542556762695,-0.0,-9.240298481927313e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,9.82831697911024e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,0.0001034971646731,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,7.644297875231132e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0001034969391184,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,0.0004909426788799,285.31378173828125,294.1499938964844,291.6344299316406,285.3218078613281,293.3062744140625,291.8108825683594,284.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636590352281,1.1513101583204845e-08,0.0011636476265266,-0.0290923602879047,0.0,0.0,0.0,-0.0111048379912972,60.0,5.478529930114746,-0.0,-9.232320508090197e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,9.824078006204218e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,0.0001034525266732,299.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,7.641001138836145e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0001034523083944,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.0004907309776172,285.3111572265625,294.1499938964844,291.59033203125,285.3131408691406,293.28875732421875,291.7669372558594,284.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631567031145,1.1460149274000742e-08,0.0011631451779976,-0.0289538223296403,0.0,0.0,0.0,-0.0110783362761139,60.0,5.433597564697266,-0.0,-9.22434963968044e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,9.81984194368124e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.000103407917777,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,7.637705857632682e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,0.0001034076994983,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,0.0004905193927697,285.3085327148437,294.1499938964844,291.5464172363281,285.3040771484375,293.2709655761719,291.7231750488281,284.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626544874161,1.140722449832765e-08,0.0011626430787146,-0.0288153551518917,0.0,0.0,0.0,-0.0110518475994467,60.0,5.389050483703613,-0.0,-9.216385876698041e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,9.815608063945548e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,0.0001033633307088,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,7.634412031620741e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,0.00010336311243,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,0.0004903079243376,285.3059387207031,294.1499938964844,291.5026550292969,285.2946472167969,293.2528991699219,291.6795959472656,284.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011621525045484,1.1354329920720833e-08,0.0011621412122622,-0.0286769643425941,0.0,0.0,0.0,-0.0110253738239407,60.0,5.3448805809021,-0.0,-9.208430640228472e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,9.8113770945929e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0001033187727443,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,7.631121115991846e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,0.0001033185544656,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,0.0004900965723209,285.3033447265625,294.1499938964844,291.4590759277344,285.2847900390625,293.234619140625,291.6361694335937,284.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161650987342,1.1301468205715537e-08,0.0011616396950557,-0.0285386610776186,0.0,0.0,0.0,-0.0109989177435636,60.0,5.301076412200928,-0.0,-9.200483219728994e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,9.807149035623296e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0001032742438837,299.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,7.627831655554473e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,0.000103274025605,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,0.0004898853367194,285.30078125,294.1499938964844,291.4156799316406,285.27447509765625,293.2160339355469,291.5929260253906,284.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011611497029662,1.1248642906025452e-08,0.0011611384106799,-0.0284004490822553,0.0,0.0,0.0,-0.0109724793583154,60.0,5.25763750076294,-0.0,-9.192545036285082e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,9.80292315944098e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0001032297514029,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,7.624545105500147e-05,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,0.0001032295331242,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.0004896743339486,285.2982177734375,294.1499938964844,291.3724670410156,285.2637023925781,293.1972351074219,291.5498962402344,284.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606487678363,1.1195856686185834e-08,0.0011606375919654,-0.028262335807085,0.0,0.0,0.0,-0.0109460595995187,60.0,5.214552402496338,-0.0,-9.184616089896737e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
