time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167460,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,9.79870164883323e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,0.0001031852880259,299.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,7.621260738233104e-05,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,0.0001031850697472,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.0004894634475931,285.295654296875,294.1499938964844,291.3294372558594,285.25244140625,293.1781921386719,291.50701904296875,284.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601482983678,1.1143111322553524e-08,0.0011601371224969,-0.0281243324279785,0.0,0.0,0.0,-0.0109196612611413,60.0,5.171819686889648,-0.0,-9.176696380563953e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,9.794483048608528e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0001031408610288,299.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,7.617979281349108e-05,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.000103140650026,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,0.0004892527358606,285.2930908203125,294.1499938964844,291.2865600585937,285.2406616210937,293.1589050292969,291.4642944335937,284.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011596481781452,1.1090410367842196e-08,0.0011596371186897,-0.0279864408075809,0.0,0.0,0.0,-0.0108932852745056,60.0,5.129426956176758,-0.0,-9.168786618829473e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,9.79026808636263e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,0.0001030964776873,299.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,7.614700734848157e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,0.0001030962666845,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,0.0004890421987511,285.29058837890625,294.1499938964844,291.2438659667969,285.2283020019531,293.1393737792969,291.4217834472656,284.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011591486399993,1.1037756486587114e-08,0.0011591375805437,-0.027848670259118,0.0,0.0,0.0,-0.0108669316396117,60.0,5.087375640869141,-0.0,-9.160887515236028e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,9.78605676209554e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,0.0001030521307257,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,7.611425826326013e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.0,0.0,0.0001030519197229,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,0.0004888318362645,285.2880554199219,294.1499938964844,291.20135498046875,285.21539306640625,293.11962890625,291.37945556640625,284.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586494510993,1.0985151455145116e-08,0.0011586383916437,-0.0277110263705253,0.0,0.0,0.0,-0.0108406031504273,60.0,5.045651435852051,-0.0,-9.152999069783618e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,9.78184980340302e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0001030078274197,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,7.608153100591153e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168029785156,0.0,0.0,0.000103007616417,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,0.0004886217066086,285.2855529785156,294.1499938964844,291.1590270996094,285.20184326171875,293.09967041015625,291.3372802734375,284.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011581507278606,1.0932597938051458e-08,0.0011581397848203,-0.0275735184550285,0.0,0.0,0.0,-0.010814300738275,60.0,5.004258155822754,-0.0,-9.145121993014985e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,9.777647210285068e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0001029635677696,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,7.6048840128351e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0001029633640428,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,0.0004884118097834,285.2830810546875,294.1499938964844,291.11688232421875,285.1877136230469,293.0794677734375,291.2952880859375,284.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011576525866985,1.0880099488019825e-08,0.0011576416436582,-0.0274361483752727,0.0,0.0,0.0,-0.0107880253344774,60.0,4.963181972503662,-0.0,-9.13725628493012e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,9.773448982741684e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0001029193590511,299.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,7.601618563057855e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,0.0001029191553243,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,0.0004882021166849,285.2806091308594,294.1499938964844,291.07489013671875,285.1728820800781,293.0590515136719,291.25347900390625,284.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011571549111977,1.0827656993228633e-08,0.0011571440845727,-0.0272989254444837,0.0,0.0,0.0,-0.0107617788016796,60.0,4.922420978546143,-0.0,-9.129401945529025e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,9.76925584836863e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0001028752012643,299.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,7.598356751259416e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0001028749975375,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0004879926564171,285.2781677246094,294.1499938964844,291.0330810546875,285.15740966796875,293.0384216308594,291.2118530273437,284.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566578177735,1.0775273118213136e-08,0.0011566471075639,-0.027161855250597,0.0,0.0,0.0,-0.0107355611398816,60.0,4.881967067718506,-0.0,-9.121560395897177e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,9.765067079570144e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0001028310871333,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,7.595098577439785e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,0.0001028308906825,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,0.00048778342898,285.2757263183594,294.1499938964844,290.991455078125,285.1412353515625,293.017578125,291.1703796386719,284.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561613064259,1.07229505275086e-08,0.0011561505962163,-0.027024945244193,0.0,0.0,0.0,-0.0107093742117285,60.0,4.841822624206543,-0.0,-9.113730925491836e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,9.760883403941988e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,0.00010278703121,299.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,7.591844041598961e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.0001027868347591,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.0004875744634773,285.2733154296875,294.1499938964844,290.95001220703125,285.1242980957031,292.9965515136719,291.1291198730469,284.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556653771549,1.0670691885650284e-08,0.0011556547833606,-0.0268881972879171,0.0,0.0,0.0,-0.010683218948543,60.0,4.801989555358887,-0.0,-9.10591424485574e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,9.756705549079923e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.0001027430334943,299.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,7.588593871332705e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,0.0001027428297675,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,0.0004873657599091,285.2709045410156,294.1499938964844,290.9106750488281,285.10760498046875,292.9753112792969,291.08819580078125,284.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551701463758,1.0618498968995029e-08,0.0011551595525816,-0.0267516206949949,0.0,0.0,0.0,-0.0106570962816476,60.0,4.76276445388794,-0.0,-9.098111064531622e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,9.752532059792428e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,0.0001026990867103,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,7.585348066641018e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,0.0001026988902594,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.0004871573473792,285.2685241699219,294.1499938964844,290.87530517578125,285.0921325683594,292.9539489746094,291.0482177734375,284.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011546754976734,1.0566372665721246e-08,0.0011546649038791,-0.0266152210533618,0.0,0.0,0.0,-0.0106310080736875,60.0,4.725506782531738,-0.0,-9.090321384519484e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.748365118866786e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,0.000102655198134,299.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,7.582106627523899e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,0.0001026550016831,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,0.0004869491676799,285.2661437988281,294.1499938964844,290.8437805175781,285.0777893066406,292.93243408203125,291.009765625,284.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541815474629,1.0514317416721042e-08,0.0011541709536686,-0.0264790002256631,0.0,0.0,0.0,-0.0106049543246626,60.0,4.690952777862549,-0.0,-9.082545204819328e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,9.744203271111472e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,0.0001026113750413,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,7.578869553981349e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,0.0001026111785904,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0004867413081228,285.2638244628906,294.1499938964844,290.8159484863281,285.0645751953125,292.910888671875,290.9732666015625,284.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153688179329,1.0462333221994412e-08,0.00115367770195,-0.0263429675251245,0.0,0.0,0.0,-0.0105789368972182,60.0,4.659389019012451,-0.0,-9.074782525431146e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,9.740047244122252e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,0.0001025676101562,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,7.575636846013367e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0001025674137054,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,0.0004865337105002,285.261474609375,294.1499938964844,290.7916564941406,285.052490234375,292.8892517089844,290.9390563964844,284.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531956261023,1.0410423634255041e-08,0.0011531851487234,-0.0262071266770362,0.0,0.0,0.0,-0.0105529557913541,60.0,4.630858421325684,-0.0,-9.067034767440418e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,9.735897765494884e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0001025239107548,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,7.572408503619954e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,0.0001025237143039,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0004863264330197,285.2591857910156,294.1499938964844,290.77081298828125,285.0414733886719,292.8676452636719,290.9073791503906,284.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527037713676,1.035858954168134e-08,0.001152693410404,-0.0260714832693338,0.0,0.0,0.0,-0.0105270128697156,60.0,4.605257034301758,-0.0,-9.059301930847141e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,9.731754107633606e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.000102480269561,299.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,7.569185981992632e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,0.0001024800803861,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0004861194756813,285.25689697265625,294.1499938964844,290.7532653808594,285.031494140625,292.8460693359375,290.8783264160156,284.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011522126151248,1.0306832720630156e-08,0.0011522022541612,-0.0259360410273075,0.0,0.0,0.0,-0.0105011090636253,60.0,4.582492351531982,-0.0,-9.05158330510858e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,9.72761627053842e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0001024367011268,299.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,7.565967825939879e-05,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.0001024365119519,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0004859128093812,285.254638671875,294.1499938964844,290.73883056640625,285.0224914550781,292.8245544433594,290.8520202636719,284.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151722157374,1.0255155835636742e-08,0.0011517119128257,-0.0258008055388927,0.0,0.0,0.0,-0.0104752453044056,60.0,4.562435626983643,-0.0,-9.043880311310205e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,9.723485709400848e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,0.0001023932054522,299.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,7.562754035461694e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,0.0001023930162773,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0004857064923271,285.2523803710937,294.1499938964844,290.7274475097656,285.01446533203125,292.8031616210937,290.8284912109375,284.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011512325145304,1.0203560663057942e-08,0.0011512223863974,-0.0256657823920249,0.0,0.0,0.0,-0.0104494225233793,60.0,4.54502010345459,-0.0,-9.03619223890928e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,9.719361696625128e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,0.0001023497679852,299.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,7.5595460657496e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0001023495860863,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0004855004954151,285.2501525878906,294.1499938964844,290.71893310546875,285.0073547363281,292.7818603515625,290.8077697753906,284.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150743686594,1.0152048979250594e-08,0.001150733558461,-0.0255309753119945,0.0,0.0,0.0,-0.0104236407205462,60.0,4.530073165893555,-0.0,-9.028519798448542e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,9.715244232211262e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0001023064105538,299.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,7.556343916803598e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.0001023062213789,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,0.0004852948186453,285.2479553222656,294.1499938964844,290.7131652832031,285.0010986328125,292.7607421875,290.7898254394531,285.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502556735649,1.0100621672393116e-08,0.0011502455454319,-0.0253963898867368,0.0,0.0,0.0,-0.0103979017585515,60.0,4.517545700073242,-0.0,-9.020863700470728e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,9.711133316159248e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.000102263125882,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,7.553146133432165e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,0.0001022629367071,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0004850895202253,285.2457580566406,294.1499938964844,290.7099914550781,284.9956970214844,292.7397766113281,290.7745666503906,285.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497684754431,1.0049281407020771e-08,0.0011497584637254,-0.0252620298415422,0.0,0.0,0.0,-0.0103722065687179,60.0,4.507254600524902,-0.0,-9.013223234433101e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,9.70703040366061e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001022199139697,299.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,7.549954170826823e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,0.0001022197247948,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.0004848845419473,285.2435913085937,294.1499938964844,290.70928955078125,284.9910583496094,292.71905517578125,290.7620849609375,285.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492820922285,9.998029071311976e-09,0.0011492720805108,-0.0251279007643461,0.0,0.0,0.0,-0.0103465551510453,60.0,4.499204158782959,-0.0,-9.005599110878394e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,9.702934039523824e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,0.000102176774817,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,7.546768028987572e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0001021765929181,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,0.0004846799420192,285.241455078125,294.1499938964844,290.7109069824219,284.9871826171875,292.6985168457031,290.7520446777344,285.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487966403365,9.946867329801993e-09,0.0011487866286188,-0.0249940045177936,0.0,0.0,0.0,-0.0103209484368562,60.0,4.49308967590332,-0.0,-8.997992040349345e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,9.698844951344654e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,0.0001021337156998,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,7.543587707914412e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,0.0001021335338009,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0004844756913371,285.23931884765625,294.1499938964844,290.7147521972656,284.9840087890625,292.67828369140625,290.7446594238281,285.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483118869364,9.895797070669232e-09,0.001148301991634,-0.0248603466898202,0.0,0.0,0.0,-0.0102953882887959,60.0,4.489017009735107,-0.0,-8.99040131230322e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,9.694763139123096e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.0001020907293423,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,7.540412480011582e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,0.0001020905474433,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,0.0004842718190047,285.2372436523437,294.1499938964844,290.7206420898437,284.9814758300781,292.65826416015625,290.7396850585937,285.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478281812742,9.844820070270544e-09,0.0011478182859718,-0.0247269328683614,0.0,0.0,0.0,-0.0102698737755417,60.0,4.4867329597473145,-0.0,-8.98282834782549e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,9.690689330454916e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0001020478302962,299.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,7.537243800470605e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,0.0001020476483972,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,0.0004840683250222,285.23516845703125,294.1499938964844,290.7284545898437,284.9795837402344,292.6385803222656,290.7369689941406,285.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011473452905192,9.793938104962764e-09,0.0011473355116322,-0.0245937649160623,0.0,0.0,0.0,-0.0102444076910614,60.0,4.486142158508301,-0.0,-8.97527172583068e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,9.686622797744349e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,0.0001020050040096,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,7.53408094169572e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,0.0001020048293867,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,0.0004838652093894,285.23309326171875,294.1499938964844,290.7380676269531,284.97821044921875,292.619140625,290.736328125,285.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468633310869,9.743151174745892e-09,0.0011468535521999,-0.0244608465582132,0.0,0.0,0.0,-0.0102189891040325,60.0,4.487072467803955,-0.0,-8.967732867404268e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.682564268587156e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0001019622650346,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,7.530923903686926e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0001019620904116,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.0004836625012103,285.2310485839844,294.1499938964844,290.7492980957031,284.9773864746094,292.6000671386719,290.7379150390625,285.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463823029771,9.692462832333604e-09,0.0011463726405054,-0.0243281833827495,0.0,0.0,0.0,-0.0101936198770999,60.0,4.489593029022217,-0.0,-8.960211772546246e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,9.67851374298334e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.0001019196060951,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,7.527772686444223e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0001019194314721,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.000483460171381,285.2290344238281,294.1499938964844,290.7620849609375,284.9770202636719,292.5812683105469,290.74127197265625,285.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459022061899,9.641873965904324e-09,0.0011458925437182,-0.0241957791149616,0.0,0.0,0.0,-0.0101683000102639,60.0,4.493373394012451,-0.0,-8.952708441256618e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,9.6744712209329e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0001018770344671,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,7.524628017563373e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,0.0001018768598441,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,0.0004832582490053,285.22705078125,294.1499938964844,290.7762145996094,284.97705078125,292.5628662109375,290.7466735839844,285.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454230407252,9.59138457545805e-09,0.0011454134946689,-0.0240636356174945,0.0,0.0,0.0,-0.0101430304348468,60.0,4.49854040145874,-0.0,-8.945222873535388e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,9.670436702435836e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.0001018345501506,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,7.521489897044376e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,0.0001018343755276,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,0.0004830567049793,285.22509765625,294.1499938964844,290.7916259765625,284.9774780273437,292.5447692871094,290.7536315917969,285.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449449229985,9.540998213708464e-09,0.0011449353769421,-0.0239317584782838,0.0,0.0,0.0,-0.0101178120821714,60.0,4.5047454833984375,-0.0,-8.937755779925285e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,9.666410187492148e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0001017921531456,299.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,7.518358324887231e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,0.0001017919785226,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0004828555975109,285.22314453125,294.1499938964844,290.80810546875,284.9782409667969,292.5270690917969,290.7623596191406,285.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444677365943,9.490715768833981e-09,0.0011444581905379,-0.0238001532852649,0.0,0.0,0.0,-0.0100926458835601,60.0,4.512107372283936,-0.0,-8.93030716042631e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.662392403697596e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,0.0001017498361761,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,7.515232573496178e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0001017496688291,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,0.0004826548974961,285.2212219238281,294.1499938964844,290.8255920410156,284.97930908203125,292.5096740722656,290.7724304199219,285.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439914815127,9.440534576299342e-09,0.0011439820518717,-0.023668810725212,0.0,0.0,0.0,-0.0100675299763679,60.0,4.52028226852417,-0.0,-8.922877015038466e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,9.65838262345642e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.0001017076137941,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,7.512114098062739e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0001017074464471,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,0.0004824546340387,285.21929931640625,294.1499938964844,290.8438720703125,284.9805908203125,292.4927062988281,290.78399658203125,285.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143516274169,9.390464406067169e-09,0.0011435069609433,-0.0235377606004476,0.0,0.0,0.0,-0.0100424708798527,60.0,4.529385566711426,-0.0,-8.915466054304488e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,9.65438157436438e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,0.0001016654787235,299.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,7.509002170991153e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,0.0001016653113765,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.0004822548071388,285.2174377441406,294.1499938964844,290.8628845214844,284.9820556640625,292.47613525390625,290.7968139648437,285.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430421145632,9.340497264531678e-09,0.0011430328013375,-0.0234069768339395,0.0,0.0,0.0,-0.0100174620747566,60.0,4.539166927337647,-0.0,-8.90807356768164e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,9.650389256421477e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,0.0001016234382404,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,7.505896792281419e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.0001016232708934,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,0.0004820553876925,285.215576171875,294.1499938964844,290.8824462890625,284.98370361328125,292.4599304199219,290.8106994628906,285.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114256888628,9.290639368941813e-09,0.0011425596894696,-0.0232764780521392,0.0,0.0,0.0,-0.0099925082176923,60.0,4.5495285987854,-0.0,-8.900699555169923e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,9.646405669627713e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.0001015814850688,299.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,7.502797961933538e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,0.0001015813177218,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,0.0004818563756998,285.2137451171875,294.1499938964844,290.90240478515625,284.9854431152344,292.44403076171875,290.825439453125,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420967057347,9.240886278405467e-09,0.0011420875089243,-0.0231462493538856,0.0,0.0,0.0,-0.0099676065146923,60.0,4.560314655303955,-0.0,-8.893344727312069e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,9.642431541578844e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,0.0001015396337606,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,7.499706407543272e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0001015394664136,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,0.0004816578584723,285.2119140625,294.1499938964844,290.9226989746094,284.9872741699219,292.4285583496094,290.8411560058594,285.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416256893426,9.191254868312626e-09,0.0011416164925321,-0.0230163410305976,0.0,0.0,0.0,-0.0099427662789821,60.0,4.571562767028809,-0.0,-8.886010505193553e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
