time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169800,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,9.638464689487591e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,0.000101497862488,299.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,7.496620673919097e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,0.000101497695141,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0004814597486983,285.21014404296875,294.1499938964844,290.943115234375,284.9891052246094,292.4134216308594,290.85748291015625,285.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141155604273,9.14172026966753e-09,0.0011411465238779,-0.02288668602705,0.0,0.0,0.0,-0.0099179744720458,60.0,4.583032131195068,-0.0,-8.878694046643434e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,9.63450875133276e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,0.0001014562003547,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,7.493543671444058e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.0001014560330077,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,0.0004812621336895,285.2083740234375,294.1499938964844,290.9635314941406,284.9909362792969,292.3987121582031,290.8745422363281,285.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140686799772,9.092314456893293e-09,0.0011406777193769,-0.022757364436984,0.0,0.0,0.0,-0.0098932469263672,60.0,4.594703197479248,-0.0,-8.871399614918118e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,9.630560089135544e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,0.0001014146182569,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,7.490472489735112e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,0.0001014144581859,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,0.0004810648970305,285.20660400390625,294.1499938964844,290.9838562011719,284.9927062988281,292.3843078613281,290.8919982910156,285.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402188101783,9.043004567388381e-09,0.0011402097297832,-0.0226282961666584,0.0,0.0,0.0,-0.0098685678094625,60.0,4.606409072875977,-0.0,-8.86412152567573e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,9.626621613278984e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,0.0001013731452985,299.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,7.48740931157954e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0001013729852274,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0004808682133443,285.20489501953125,294.1499938964844,291.00390625,284.9943542480469,292.37030029296875,290.90985107421875,285.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397521011531,8.993828792824843e-09,0.0011397431371733,-0.0224995743483304,0.0,0.0,0.0,-0.0098439548164606,60.0,4.618063926696777,-0.0,-8.856866884343617e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,9.622691868571565e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0001013317596516,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,7.48435195419006e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.0001013315995805,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,0.0004806718789041,285.20318603515625,294.1499938964844,291.0235900878906,284.99591064453125,292.3565979003906,290.92791748046875,285.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392863234505,8.944748053352214e-09,0.0011392773594707,-0.0223711039870977,0.0,0.0,0.0,-0.0098193902522325,60.0,4.629575252532959,-0.0,-8.849629296037167e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,9.618772310204804e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,0.0001012904831441,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,7.481303327949718e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.000101290323073,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.0004804761265404,285.2015075683594,294.1499938964844,291.042724609375,284.99725341796875,292.3432922363281,290.94610595703125,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388218263164,8.895805869713058e-09,0.0011388128623366,-0.0222429912537336,0.0,0.0,0.0,-0.009794894605875,60.0,4.640779972076416,-0.0,-8.84241444509826e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,9.61486148298718e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.000101249301224,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,7.478261250071228e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0001012491411529,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0004802807816304,285.1998596191406,294.1499938964844,291.0611877441406,284.9983825683594,292.330322265625,290.9642639160156,285.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383582605049,8.846966714770588e-09,0.0011383494129404,-0.0221151486039161,0.0,0.0,0.0,-0.0097704511135816,60.0,4.651609897613525,-0.0,-8.835218068270478e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.610960114514457e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0001012082138913,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,7.475227175746113e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,0.0001012080610962,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0004800859023816,285.1982116699219,294.1499938964844,291.078857421875,284.999267578125,292.3176574707031,290.9822692871094,285.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378959752619,8.798251016628456e-09,0.0011378871276974,-0.0219876281917095,0.0,0.0,0.0,-0.0097460681572556,60.0,4.661967277526856,-0.0,-8.828043007724774e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.607067477190868e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0001011672284221,299.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,7.47219892218709e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.000101167068351,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0004798914887942,285.19659423828125,294.1499938964844,291.0955810546875,284.9998779296875,292.3052673339844,291.00006103515625,285.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374346213415,8.749644564431946e-09,0.0011374258901923,-0.0218603927642107,0.0,0.0,0.0,-0.0097217410802841,60.0,4.671825885772705,-0.0,-8.820886421290197e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,9.603186481399462e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0001011263520922,299.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,7.469180127372965e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,0.0001011261992971,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0004796976281795,285.19500732421875,294.1499938964844,291.1112365722656,285.0001525878906,292.293212890625,291.0173645019531,285.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369746644049,8.701181108961009e-09,0.0011369660496711,-0.0217335298657417,0.0,0.0,0.0,-0.0096974847838282,60.0,4.680849075317383,-0.0,-8.813753993308637e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,9.599313489161432e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.0001010855630738,299.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,7.466167153324932e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0001010854102787,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0004795041459146,285.19342041015625,294.1499938964844,291.12567138671875,285.00006103515625,292.2813720703125,291.0342712402344,285.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136515638791,8.652812688580981e-09,0.0011365070240572,-0.0216069146990776,0.0,0.0,0.0,-0.0096732769161462,60.0,4.689212799072266,-0.0,-8.806638618352738e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,9.595451410859825e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.0001010448977467,299.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,7.463163638021797e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,0.0001010447449516,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0004793112748302,285.19189453125,294.1499938964844,291.1387634277344,284.9995422363281,292.26983642578125,291.0503845214844,285.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360580101609,8.60459259399704e-09,0.0011360493954271,-0.0214806869626045,0.0,0.0,0.0,-0.0096491426229476,60.0,4.696497917175293,-0.0,-8.799548112392588e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.591598063707352e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,0.0001010043124551,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,7.460165943484753e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.000101004166936,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,0.0004791187820956,285.1903686523437,294.1499938964844,291.1503601074219,284.9986267089844,292.2585144042969,291.0658874511719,285.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356013128533,8.556470199039268e-09,0.0011355926981195,-0.0213547144085168,0.0,0.0,0.0,-0.0096250567585229,60.0,4.702946662902832,-0.0,-8.79247394891536e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.5877556304913e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24237060546875,0.0,0.0,0.0001009638581308,299.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,7.457177707692608e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0001009637053357,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0004789268714375,285.1888427734375,294.1499938964844,291.16033935546875,284.9972229003906,292.2474670410156,291.0803527832031,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351460125297,8.508495241699165e-09,0.0011351375142112,-0.0212291292846202,0.0,0.0,0.0,-0.0096010453999042,60.0,4.708077907562256,-0.0,-8.785424654433882e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.583921928424388e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,0.000100923483842,299.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,7.454195292666554e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,0.0001009233383229,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0004787353682331,285.1873474121094,294.1499938964844,291.1685791015625,284.9953308105469,292.236572265625,291.0939636230469,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346916435286,8.460624201234168e-09,0.0011346831452101,-0.02110381051898,0.0,0.0,0.0,-0.0095770861953496,60.0,4.71217679977417,-0.0,-8.778393834063537e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.580099867889658e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.0001008832332445,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,7.451222336385399e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0001008830877253,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,0.0004785444471053,285.1859130859375,294.1499938964844,291.1749267578125,284.99285888671875,292.22589111328125,291.1062316894531,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011342386715114,8.412896157494743e-09,0.0011342302896082,-0.0209788680076599,0.0,0.0,0.0,-0.0095531987026333,60.0,4.714746475219727,-0.0,-8.77138646160347e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.576286538504064e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,0.0001008430772344,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,7.448256656061858e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,0.0001008429317153,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,0.0004783539916388,285.1844482421875,294.1499938964844,291.1792297363281,284.9898376464844,292.2153625488281,291.1172790527344,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133786747232,8.365283576949878e-09,0.0011337784817442,-0.0208542272448539,0.0,0.0,0.0,-0.0095293689519166,60.0,4.715909957885742,-0.0,-8.764398984340006e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.572484123054892e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,0.0001008030303637,299.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,7.445298979291692e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,0.0001008028848445,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0004781640309374,285.1830444335937,294.1499938964844,291.1813659667969,284.9861755371094,292.2049560546875,291.126953125,285.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333361035212,8.317799782275871e-09,0.0011333278380334,-0.0207299217581748,0.0,0.0,0.0,-0.009505602531135,60.0,4.7155938148498535,-0.0,-8.757432823358614e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.568691166350618e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,0.0001007630853564,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,7.442348578479141e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,0.0001007629471132,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,0.000477974594105,285.181640625,294.1499938964844,291.1811828613281,284.9818725585937,292.1946716308594,291.13531494140625,285.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328866239637,8.27043855622378e-09,0.0011328783584758,-0.0206059347838163,0.0,0.0,0.0,-0.0094818985089659,60.0,4.713804721832275,-0.0,-8.750487268116559e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,9.564909123582764e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,0.0001007232640404,299.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,7.439406908815727e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0001007231185212,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.0004777856811415,285.1802673339844,294.1499938964844,291.1785888671875,284.9768981933594,292.1844787597656,291.141845703125,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324384249746,8.223217662362003e-09,0.0011324302759021,-0.0204823147505521,0.0,0.0,0.0,-0.0094582643359899,60.0,4.710012435913086,-0.0,-8.74356587132752e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,9.561136539559811e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,0.0001006835373118,299.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,7.436472515109926e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0001006833917926,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0004775972629431,285.17889404296875,294.1499938964844,291.17340087890625,284.97119140625,292.1743469238281,291.1468200683594,285.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319913901388,8.176114008051627e-09,0.0011319832410663,-0.0203590020537376,0.0,0.0,0.0,-0.0094346888363361,60.0,4.7045674324035645,-0.0,-8.736663659192345e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,9.55737559706904e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,0.0001006439269986,299.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,7.433546852553263e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,0.0001006437887554,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0004774093686137,285.17755126953125,294.1499938964844,291.16552734375,284.9646911621094,292.1642150878906,291.14971923828125,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315456358715,8.129148021396304e-09,0.0011315376032143,-0.020236050710082,0.0,0.0,0.0,-0.0094111822545528,60.0,4.696946144104004,-0.0,-8.729784184424717e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.553624113323168e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,0.0001006044185487,299.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,7.430628465954214e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.0001006042803055,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,0.0004772219981532,285.1762390136719,294.1499938964844,291.15478515625,284.9573974609375,292.15411376953125,291.1508483886719,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311010457575,8.082305491541321e-09,0.0011310930131003,-0.0201134178787469,0.0,0.0,0.0,-0.0093877371400594,60.0,4.687482833862305,-0.0,-8.72292602593916e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,9.549883543513717e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,0.0001005650265142,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,7.427718810504302e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,0.000100564888271,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,0.0004770351515617,285.1749572753906,294.1499938964844,291.1410522460937,284.9492492675781,292.1439819335937,291.1496276855469,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306578526273,8.035600629341388e-09,0.0011306498199701,-0.0199911445379257,0.0,0.0,0.0,-0.0093643618747591,60.0,4.675627708435059,-0.0,-8.716090604821147e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,9.546153160044923e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.000100525743619,299.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,7.424817158607766e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.0001005256053758,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0004768487997353,285.1736755371094,294.1499938964844,291.1242370605469,284.9402160644531,292.1337890625,291.1464233398437,285.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130215707235,7.989020112120215e-09,0.0011302077909931,-0.0198691971600055,0.0,0.0,0.0,-0.0093410480767488,60.0,4.661740779876709,-0.0,-8.709275789442472e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,9.542433690512552e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.0001004865771392,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,7.421924237860367e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,0.000100486438896,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,0.0004766630299855,285.17242431640625,294.1499938964844,291.1041259765625,284.93023681640625,292.1235046386719,291.140625,285.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011297749588266,7.942578150732515e-09,0.0011297670425847,-0.0197476129978895,0.0,0.0,0.0,-0.0093178041279315,60.0,4.645232677459717,-0.0,-8.702483711431341e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,9.538724407320842e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,0.0001004475125228,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,7.419039320666343e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,0.0001004473742796,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0004764777550008,285.1711730957031,294.1499938964844,291.08062744140625,284.9192810058594,292.11309814453125,291.13232421875,285.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293353745713,7.896265863394092e-09,0.0011293274583294,-0.0196263659745454,0.0,0.0,0.0,-0.0092946244403719,60.0,4.626291751861572,-0.0,-8.695713660245019e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,9.535025310469793e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,0.0001004085643216,299.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,7.416162407025695e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0001004084260785,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,0.000476293003885,285.1699523925781,294.1499938964844,291.0536193847656,284.90728759765625,292.1025390625,291.1214904785156,285.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288970708847,7.850085914640204e-09,0.0011288892710581,-0.019505463540554,0.0,0.0,0.0,-0.0092715108767151,60.0,4.604835033416748,-0.0,-8.688965635883505e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.531337127555162e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0001003697252599,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,7.413293496938422e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0001003695870167,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0004761087766382,285.16876220703125,294.1499938964844,291.0229187011719,284.89422607421875,292.0918273925781,291.1083068847656,285.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284600477665,7.804034751757172e-09,0.00112845224794,-0.0193849001079797,0.0,0.0,0.0,-0.0092484625056386,60.0,4.5809712409973145,-0.0,-8.68223821726133e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,9.52765840338543e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,0.0001003309807856,299.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,7.410431862808764e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,0.0001003308498184,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.0004759250150527,285.1676025390625,294.1499938964844,290.9884338378906,284.8800048828125,292.0808410644531,291.0918884277344,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280240723863,7.758098163890281e-09,0.0011280162725597,-0.0192646346986293,0.0,0.0,0.0,-0.009225470945239,60.0,4.553913116455078,-0.0,-8.675530693835753e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,9.523981862002984e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,0.0001002922654151,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,7.40757241146639e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,0.0001002921344479,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,0.0004757413698825,285.1664428710937,294.1499938964844,290.95001220703125,284.8645935058594,292.0696105957031,291.07293701171875,285.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127588446252,7.712198879517018e-09,0.0011275807628408,-0.0191444661468267,0.0,0.0,0.0,-0.0092024989426136,60.0,4.524337291717529,-0.0,-8.668831696923007e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,9.519477316644044e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,0.0001002448261715,299.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,7.404068310279399e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,0.0001002446952043,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0004755163681693,285.165283203125,294.1499938964844,290.90838623046875,284.8484802246094,292.05810546875,291.0508728027344,285.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011270547984167,7.655963862873705e-09,0.0011270471150055,-0.0189972352236509,0.0,0.0,0.0,-0.0091743534430861,60.0,4.491700172424316,-0.0,-8.66062634941045e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.513546683592722e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,0.0001001823766273,299.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,7.399455353152007e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,0.0001001822456601,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,0.0004752201202791,285.1641845703125,294.1499938964844,290.8644714355469,284.8321533203125,292.0463256835937,291.02642822265625,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263523483648,7.581948402446415e-09,0.0011263447813689,-0.0188034530729055,0.0,0.0,0.0,-0.0091373091563582,60.0,4.456676959991455,-0.0,-8.649832494711519e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,9.506002970738336e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0001001029377221,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,7.393587293336168e-05,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,0.0001001028067548,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0004748433129861,285.1630859375,294.1499938964844,290.8183288574219,284.81561279296875,292.0341796875,290.998779296875,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254588607698,7.487815700812916e-09,0.0011254514101892,-0.018556997179985,0.0,0.0,0.0,-0.0090901954099535,60.0,4.418553829193115,-0.0,-8.636114756654933e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,9.497307473793626e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,0.0001000113697955,299.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,7.386824290733784e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,0.0001000112388283,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,0.0004744089674204,285.1619873046875,294.1499938964844,290.7700500488281,284.7988586425781,292.021728515625,290.9691467285156,285.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244290508329,7.379319821865238e-09,0.0011244217166677,-0.0182729307562112,0.0,0.0,0.0,-0.0090358918532729,60.0,4.378478527069092,-0.0,-8.620316549468043e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,9.4871676992625e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,9.990459511755034e-05,299.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,7.378937880275771e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,9.990446415031327e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,0.000473902473459,285.16094970703125,294.1499938964844,290.7197265625,284.7818298339844,292.00885009765625,290.9368896484375,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232283432036,7.2528147931905104e-09,0.0011232210090383,-0.0179417077451944,0.0,0.0,0.0,-0.0089725758880376,60.0,4.335804462432861,-0.0,-8.601914203154595e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.476059494772926e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.978761954698712e-05,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,7.370297680608928e-05,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.978748857975006e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,0.0004733476089313,285.159912109375,294.1499938964844,290.6674194335937,284.7645568847656,291.9956359863281,290.9028015136719,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121912850067,7.1142274293833915e-09,0.0011219057487323,-0.0175788439810276,0.0,0.0,0.0,-0.0089032119140028,60.0,4.291335105895996,-0.0,-8.581776711480418e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.463849710300563e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,9.965903882402928e-05,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,7.360801100730896e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.965891513274984e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,0.0004727377090603,285.15887451171875,294.1499938964844,290.6131896972656,284.7470092773437,291.9820251464844,290.86688232421875,285.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204670881852,6.961904386315609e-09,0.0011204601032659,-0.0171800069510936,0.0,0.0,0.0,-0.0088269729167222,60.0,4.244879245758057,-0.0,-8.559670305885447e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,9.450746438233182e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,9.952105028787628e-05,299.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,7.350608939304948e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,9.952092659659684e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,0.0004720831639133,285.1578674316406,294.1499938964844,290.55712890625,284.72918701171875,291.9681091308594,290.8295593261719,285.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189152719452,6.7984311513669135e-09,0.0011189085198566,-0.0167519673705101,0.0,0.0,0.0,-0.0087451534345746,60.0,4.196774482727051,-0.0,-8.535977258361528e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
