time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172140,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,9.436784603167324e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,9.937403228832407e-05,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,7.33975030016154e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,9.937390859704465e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,0.0004713857779279,285.1568908691406,294.1499938964844,290.4992980957031,284.7110900878906,291.95367431640625,290.7903747558594,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011172619415447,6.624263360066607e-09,0.0011172554222866,-0.0162959154695272,0.0,0.0,0.0,-0.008657980710268,60.0,4.146555423736572,-0.0,-8.510770754810437e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,9.42227416089736e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,9.922122990246862e-05,299.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,7.328463834710419e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,9.922110621118918e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0004706609470304,285.15594482421875,294.1499938964844,290.4398193359375,284.6926574707031,291.9388732910156,290.7500915527344,285.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155437678098,6.443247269061203e-09,0.0011155372485518,-0.0158219207078218,0.0,0.0,0.0,-0.0085673807188868,60.0,4.0950608253479,-0.0,-8.484612123993429e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,9.407185279997066e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,9.906233026413248e-05,299.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,7.316727715078741e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,9.906220657285304e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.000469907245133,285.1549987792969,294.1499938964844,290.3787536621094,284.6739501953125,291.9236145019531,290.7084655761719,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137569090351,6.2550151724849465e-09,0.0011137506226077,-0.015329017303884,0.0,0.0,0.0,-0.0084731690585613,60.0,4.041963577270508,-0.0,-8.457453049004472e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.391805360792203e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,9.890037472359836e-05,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,7.304766040761024e-05,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,9.890025103231892e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,0.0004691389913205,285.1540832519531,294.1499938964844,290.316162109375,284.6548767089844,291.907958984375,290.666015625,285.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119357077404,6.06316374884841e-09,0.0011119296541437,-0.0148266265168786,0.0,0.0,0.0,-0.0083771459758281,60.0,3.987770557403565,-0.0,-8.429816489297084e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,9.376210073241964e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.873614908428864e-05,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,7.292635564226657e-05,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.87360253930092e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0004683599981945,285.1531677246094,294.1499938964844,290.2521057128906,284.635498046875,291.8918151855469,290.6225280761719,285.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011100890114903,5.868619368243344e-09,0.0011100830743089,-0.0143171725794672,0.0,0.0,0.0,-0.0082797743380069,60.0,3.9322493076324463,-0.0,-8.401838869076529e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.360640979139134e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.857219993136825e-05,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,7.280526187969372e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,9.85720762400888e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.000467582285637,285.1522827148437,294.1499938964844,290.18670654296875,284.6157531738281,291.8752746582031,290.5783996582031,285.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082453420385,5.674406722278036e-09,0.0011082397541031,-0.0138085763901472,0.0,0.0,0.0,-0.008182568475604,60.0,3.875861406326294,-0.0,-8.373954329954358e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,9.345239959657192e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.841001883614808e-05,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,7.268547778949142e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,9.840989514486864e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0004668129840865,285.15142822265625,294.1499938964844,290.1200256347656,284.595703125,291.85821533203125,290.5334777832031,285.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064215796068,5.48228884511559e-09,0.0011064161080867,-0.0133054554462432,0.0,0.0,0.0,-0.0080864112824201,60.0,3.818452835083008,-0.0,-8.34641653568724e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.330303146271036e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,9.825271990848704e-05,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,7.256929529830813e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.82525962172076e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0004660668491851,285.15057373046875,294.1499938964844,290.0521240234375,284.57525634765625,291.84063720703125,290.4879455566406,285.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046527652069,5.295954785822232e-09,0.0011046474101021,-0.0128174712881445,0.0,0.0,0.0,-0.0079931486397981,60.0,3.76030158996582,-0.0,-8.319751287899636e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,9.315810166299344e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,9.810010669752955e-05,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,7.245656888699159e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,9.809998300625011e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0004653429205063,285.1497497558594,294.1499938964844,289.9831237792969,284.5544738769531,291.8226623535156,290.4420166015625,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029365705326,5.115168733027531e-09,0.0011029314482584,-0.0123440083116292,0.0,0.0,0.0,-0.0079026632010936,60.0,3.701641798019409,-0.0,-8.293920217283812e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,9.302307444158942e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.795790538191795e-05,299.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,7.235154771478847e-05,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,9.795778896659613e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0004646684392355,285.1489562988281,294.1499938964844,289.9130554199219,284.5332946777344,291.8040771484375,290.3955078125,285.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101337489672,4.946723475285353e-09,0.0011013326002284,-0.0119028585031628,0.0,0.0,0.0,-0.007818354293704,60.0,3.6424736976623535,-0.0,-8.26988895141767e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.289459558203816e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,9.78226089500822e-05,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,7.225161243695766e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,9.7822499810718e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,0.0004640266415663,285.1481628417969,294.1499938964844,289.84197998046875,284.51177978515625,291.7851257324219,290.3486328125,285.1795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998159414157,4.786448570825996e-09,0.0010998111683875,-0.0114830993115901,0.0,0.0,0.0,-0.0077381352894008,60.0,3.58301854133606,-0.0,-8.247055660604019e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,9.278059587813914e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,9.77025629254058e-05,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,7.216294761747122e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,9.770244651008396e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0004634572251234,285.1473693847656,294.1499938964844,289.7700500488281,284.4898986816406,291.7655944824219,290.3011779785156,285.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984658729285,4.644234330442032e-09,0.0010984612163156,-0.0111106354743242,0.0,0.0,0.0,-0.0076669547706842,60.0,3.5233190059661865,-0.0,-8.22682153511778e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,9.267643326893447e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,9.7592877864372e-05,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,7.208192982943729e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.759276144905016e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,0.0004629369068425,285.1466369628906,294.1499938964844,289.6972961425781,284.4676208496094,291.74566650390625,290.2532958984375,285.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972322197631,4.514288942658595e-09,0.0010972277959808,-0.0107703004032373,0.0,0.0,0.0,-0.0076019153930246,60.0,3.463505744934082,-0.0,-8.20835523995811e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,9.258974023396148e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.750158642418684e-05,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,7.201450353022665e-05,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,9.7501470008865e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,0.0004625038709491,285.1458740234375,294.1499938964844,289.623779296875,284.4449768066406,291.72515869140625,290.2046203613281,285.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962054366245,4.4061310155996125e-09,0.0010962010128423,-0.010487025603652,0.0,0.0,0.0,-0.0075477808713912,60.0,3.4036967754364014,-0.0,-8.19300112198107e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.25145941437222e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,9.742244583321737e-05,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,7.19560484867543e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.742233669385314e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,0.0004621284897439,285.1451721191406,294.1499938964844,289.54962158203125,284.4219970703125,291.7041931152344,290.1553649902344,285.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953153250738,4.312370460723969e-09,0.0010953110177069,-0.0102414563298225,0.0,0.0,0.0,-0.0075008524581789,60.0,3.3439242839813232,-0.0,-8.17970189359585e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,9.24597552511841e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.73647038335912e-05,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,7.191339682321995e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,9.736459469422698e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0004618545935954,285.1444702148437,294.1499938964844,289.474853515625,284.39862060546875,291.6826477050781,290.1049499511719,285.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946657275781,4.243942086645802e-09,0.0010946614202111,-0.0100622344762086,0.0,0.0,0.0,-0.0074666030704975,60.0,3.2843456268310547,-0.0,-8.170003695795458e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.241697989637032e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,9.731965838000178e-05,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,7.18801238690503e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.731954924063756e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0004616409132722,285.1437683105469,294.1499938964844,289.39959716796875,284.3749084472656,291.66070556640625,290.0536804199219,285.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941588552668,4.190553681837628e-09,0.0010941546643152,-0.0099224029108881,0.0,0.0,0.0,-0.0074398810975253,60.0,3.224912166595459,-0.0,-8.16244067891603e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,9.239295468432827e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.729435987537728e-05,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,7.186143920989707e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,9.729424346005544e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.0004615209181793,285.1430969238281,294.1499938964844,289.32391357421875,284.350830078125,291.63824462890625,290.001220703125,285.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093873870559,4.160551902998577e-09,0.0010938697960227,-0.009843822568655,0.0,0.0,0.0,-0.0074248644523322,60.0,3.165722846984864,-0.0,-8.158193054441656e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,9.238404891220851e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,9.728497389005496e-05,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,7.185450522229075e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,9.728486475069076e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0004614764184225,285.1424560546875,294.1499938964844,289.24786376953125,284.3263854980469,291.6152648925781,289.9471740722656,285.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937680490314,4.149399934760822e-09,0.0010937638580799,-0.0098146144300699,0.0,0.0,0.0,-0.0074192825704813,60.0,3.106831789016724,-0.0,-8.15661493902553e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.239135397365315e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.729266457725316e-05,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,7.186018774518743e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,9.729255543788896e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0004615129146259,285.1418151855469,294.1499938964844,289.17156982421875,284.3016357421875,291.5916748046875,289.8911437988281,285.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938541963696,4.1584717891396394e-09,0.001093850005418,-0.009838375262916,0.0,0.0,0.0,-0.0074238232336938,60.0,3.048256158828736,-0.0,-8.15790031083452e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,9.240892541129142e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,9.731117461342365e-05,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,7.187385926954448e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,9.731106547405945e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,0.0004616007208824,285.14117431640625,294.1499938964844,289.0950622558594,284.2765197753906,291.5676574707031,289.83367919921875,285.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940618813037,4.180352508598162e-09,0.0010940576903522,-0.009895684197545,0.0,0.0,0.0,-0.0074347746558487,60.0,2.989898204803467,-0.0,-8.160999698247906e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.244003013009204e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.734392369864509e-05,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,7.189804455265403e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.734382183523849e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,0.0004617561062332,285.1405639648437,294.1499938964844,289.0184020996094,284.2511291503906,291.54302978515625,289.7737731933594,285.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944297537207,4.219102400782049e-09,0.0010944255627691,-0.0099971760064363,0.0,0.0,0.0,-0.0074541699141263,60.0,2.9318556785583496,-0.0,-8.166490061967124e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,9.24778651096858e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,9.738376684254035e-05,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,7.19274758012034e-05,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,9.738366497913375e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0004619451065082,285.1399841308594,294.1499938964844,288.9417419433594,284.22540283203125,291.5179748535156,289.7122497558594,285.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948772542178,4.2662495758349905e-09,0.0010948730632662,-0.0101206609979271,0.0,0.0,0.0,-0.0074777672998607,60.0,2.8740060329437256,-0.0,-8.173172005854212e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.252260497305542e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.74308786680922e-05,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,7.196226943051443e-05,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.74307768046856e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,0.0004621685948222,285.139404296875,294.1499938964844,288.8651123046875,284.19940185546875,291.4923095703125,289.6483154296875,285.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954067111015,4.322008084756135e-09,0.0010954024037346,-0.0102666988968849,0.0,0.0,0.0,-0.0075056753121316,60.0,2.8163902759552,-0.0,-8.181077504332279e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.256996418116614e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,9.748075535753742e-05,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,7.199910032795742e-05,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.74806462181732e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0004624051507562,285.1388244628906,294.1499938964844,288.7886047363281,284.173095703125,291.4662170410156,289.5826721191406,285.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959670180454,4.381031093458887e-09,0.0010959625942632,-0.0104212863370776,0.0,0.0,0.0,-0.0075352173298597,60.0,2.75892186164856,-0.0,-8.18944982938774e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,9.261743980459868e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.753074118634686e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,7.20360258128494e-05,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,9.753063932294026e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.0004626422887668,285.1382751464844,294.1499938964844,288.7122497558594,284.1465759277344,291.4397277832031,289.51544189453125,285.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965287219733,4.440196654798001e-09,0.001096524298191,-0.0105762463063001,0.0,0.0,0.0,-0.007564831059426,60.0,2.701573848724365,-0.0,-8.197847023438953e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,9.266199049307032e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,9.757765656104311e-05,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,7.207067392300814e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,9.75775474216789e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,0.0004628648457583,285.1377258300781,294.1499938964844,288.6361999511719,284.1197814941406,291.4126281738281,289.4462280273437,285.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970559669658,4.495718464170295e-09,0.0010970515431836,-0.0107216630131006,0.0,0.0,0.0,-0.00759262079373,60.0,2.644355773925781,-0.0,-8.205731205634947e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,9.27006985875778e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,9.761842375155538e-05,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,7.210078183561563e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,9.761831461219116e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0004630582407116,285.13720703125,294.1499938964844,288.5604858398437,284.0927734375,291.38507080078125,289.3755798339844,285.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975140612572,4.5439598750363075e-09,0.0010975095210596,-0.0108480108901858,0.0,0.0,0.0,-0.0076167667284607,60.0,2.5872180461883545,-0.0,-8.212584390321356e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.27314758882858e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,9.765082359081134e-05,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,7.212471246020868e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,9.765072172740474e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0004632119380403,285.13671875,294.1499938964844,288.4851989746094,284.0655517578125,291.3570556640625,289.3038330078125,285.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978780919685,4.582298096522663e-09,0.001097873551771,-0.0109484205022454,0.0,0.0,0.0,-0.0076359561644494,60.0,2.530149221420288,-0.0,-8.218032832019163e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,9.275322372559458e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.76737283053808e-05,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,7.214162906166166e-05,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,9.76736264419742e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0004633206117432,285.13623046875,294.1499938964844,288.4104309082031,284.0381774902344,291.3286437988281,289.2314147949219,285.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981354862451,4.6093897587695665e-09,0.0010981308296322,-0.0110193751752376,0.0,0.0,0.0,-0.0076495166867971,60.0,2.47315526008606,-0.0,-8.22188468418972e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,9.276391210732982e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,9.768498421180992e-05,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,7.214994548121467e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,9.768488234840332e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.0004633740172721,285.1357421875,294.1499938964844,288.33624267578125,284.0106201171875,291.2996826171875,289.1583557128906,285.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982617968693,4.622683569266428e-09,0.0010982571402564,-0.0110541926696896,0.0,0.0,0.0,-0.0076561709865927,60.0,2.416300058364868,-0.0,-8.223775438409575e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,9.2764719738625e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,9.768582822289318e-05,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,7.215057121356949e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,9.768572635948658e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,0.0004633780336007,285.1352844238281,294.1499938964844,288.2626953125,283.98291015625,291.2703552246094,289.085205078125,285.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982709936797,4.6236476869410126e-09,0.0010982663370668,-0.0110567174851894,0.0,0.0,0.0,-0.0076566538773477,60.0,2.359591484069824,-0.0,-8.223913283700315e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,9.275438787881284e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,9.767495066625996e-05,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,7.214253128040582e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,9.7674856078811e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,0.0004633264325093,285.13482666015625,294.1499938964844,288.1898803710937,283.9551086425781,291.2405090332031,289.0122375488281,285.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981485247612,4.610730464094104e-09,0.0010981438681483,-0.0110228862613439,0.0,0.0,0.0,-0.007650189101696,60.0,2.3031551837921143,-0.0,-8.222077951813844e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,9.273613977711648e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,9.765573486220092e-05,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,7.212833588710055e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,9.765563299879432e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0004632353084161,285.1343994140625,294.1499938964844,288.1178894042969,283.9272155761719,291.2103271484375,288.9396057128906,285.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979322250932,4.58793492086329e-09,0.0010979275684803,-0.0109631838276982,0.0,0.0,0.0,-0.0076387804001569,60.0,2.2469959259033203,-0.0,-8.218838587481515e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,9.270913142245264e-05,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,9.762728586792946e-05,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,7.21073301974684e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,9.762719128048047e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0004631003539543,285.13397216796875,294.1499938964844,288.0468139648437,283.8992919921875,291.1797180175781,288.8677062988281,285.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976120829582,4.554209453999647e-09,0.0010976075427606,-0.0108748544007539,0.0,0.0,0.0,-0.0076219006441533,60.0,2.1912834644317627,-0.0,-8.214046687271549e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.267653513234107e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,9.759296517586336e-05,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,7.208197348518297e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.759287058841436e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,0.0004629375762306,285.1335754394531,294.1499938964844,287.9766845703125,283.8713073730469,291.1487731933594,288.7964782714844,285.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097226049751,4.513527773752912e-09,0.0010972215095534,-0.0107683055102825,0.0,0.0,0.0,-0.0076015396043658,60.0,2.1360316276550293,-0.0,-8.208267843201612e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,9.263867104891688e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,9.755309292813764e-05,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,7.205252040876076e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,9.755299106473105e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,0.0004627484304364,285.1331787109375,294.1499938964844,287.9075927734375,283.84332275390625,291.117431640625,288.7262878417969,285.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096777501516,4.466268244129878e-09,0.0010967729613184,-0.0106445299461483,0.0,0.0,0.0,-0.0075778858736157,60.0,2.081444263458252,-0.0,-8.201557477605095e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,9.25979038584046e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,9.751016477821396e-05,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,7.202081906143576e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,9.751006291480736e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.0004625447909347,285.1328125,294.1499938964844,287.8396301269531,283.8153686523437,291.0857238769531,288.6571655273437,285.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962946107611,4.415392940160245e-09,0.0010962901869788,-0.0105112828314304,0.0,0.0,0.0,-0.0075524230487644,60.0,2.0275912284851074,-0.0,-8.194336942324298e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,9.255477925762534e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,9.746474825078622e-05,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,7.198726962087676e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,9.746465366333724e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0004623293934855,285.1324462890625,294.1499938964844,287.7728881835937,283.7874450683594,291.0536804199219,288.5892639160156,285.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957836639136,4.361574212907726e-09,0.0010957793565467,-0.0103703252971172,0.0,0.0,0.0,-0.0075254859402775,60.0,1.974604845046997,-0.0,-8.18670145008582e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
