time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174480,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,9.251047595171258e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,9.741809481056408e-05,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,7.195281068561599e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,9.741800022311509e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,0.0004621080879587,285.132080078125,294.1499938964844,287.7074279785156,283.7596435546875,291.0213623046875,288.5223083496094,285.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952588636428,4.3062873267274435e-09,0.0010952545562759,-0.0102255223318934,0.0,0.0,0.0,-0.0074978144839406,60.0,1.922391891479492,-0.0,-8.178861321539443e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,9.246525587514044e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.737048094393684e-05,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,7.191763870650902e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,9.737037908053026e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0004618822131305,285.1317443847656,294.1499938964844,287.643310546875,283.73193359375,290.9887084960937,288.45672607421875,285.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094723236747,4.249861351723894e-09,0.0010947190457955,-0.0100777354091405,0.0,0.0,0.0,-0.0074695725925266,60.0,1.8712729215621948,-0.0,-8.170864163048466e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,9.242037776857616e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,9.73232090473175e-05,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,7.188272866187617e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,9.732311445986852e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,0.0004616580263245,285.1314392089844,294.1499938964844,287.58062744140625,283.704345703125,290.955810546875,288.3921203613281,285.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941915679723,4.193851044220764e-09,0.0010941873770207,-0.0099310372024774,0.0,0.0,0.0,-0.0074415393173694,60.0,1.8210766315460205,-0.0,-8.16292953231823e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,9.238372149411588e-05,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,9.728461009217426e-05,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,7.18542214599438e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,9.728451550472528e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820983886719,0.0,0.0,0.0004614749341271,285.1311340332031,294.1499938964844,287.5194702148437,283.6769714355469,290.9226379394531,288.3288269042969,285.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937572224065,4.1481018620004315e-09,0.0010937531478703,-0.0098112132400274,0.0,0.0,0.0,-0.0074186408892273,60.0,1.7721832990646362,-0.0,-8.156451514196308e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,9.2358750407584e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.72583147813566e-05,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,7.183479465311393e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,9.725822019390762e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0004613501951098,285.1308288574219,294.1499938964844,287.4598999023437,283.6498107910156,290.88916015625,288.2664489746094,285.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934612946584,4.1169259112905365e-09,0.0010934572201222,-0.009729559533298,0.0,0.0,0.0,-0.0074030370451509,60.0,1.7247202396392822,-0.0,-8.1520383332645e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,9.233144373865798e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,9.722956019686536e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,7.181355613283813e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,9.722946560941637e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0004612138145603,285.13055419921875,294.1499938964844,287.4020080566406,283.62286376953125,290.8554992675781,288.20489501953125,285.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931377764791,4.082840288077705e-09,0.0010931337019428,-0.0096402820199728,0.0,0.0,0.0,-0.0073859770782291,60.0,1.678439974784851,-0.0,-8.14721516917416e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,9.228919952875005e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.718507499201225e-05,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,7.178069790825248e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,9.718498768052086e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0004610028117895,285.1302795410156,294.1499938964844,287.3458557128906,283.5962219238281,290.82159423828125,288.1446533203125,285.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926375398412,4.030125566600873e-09,0.0010926334653049,-0.009502213448286,0.0,0.0,0.0,-0.0073595931753516,60.0,1.633453369140625,-0.0,-8.139758023162359e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.223591041518377e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,9.712895553093404e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,7.173924677772447e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.712886821944268e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,0.0004607365990523,285.1300354003906,294.1499938964844,287.2915344238281,283.56988525390625,290.7875061035156,288.08575439453125,285.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920063359662,3.9636303128531836e-09,0.0010920023778453,-0.0093280505388975,0.0,0.0,0.0,-0.0073263123631477,60.0,1.5895026922225952,-0.0,-8.13035612168278e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,9.217333717970178e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,9.706306445878e-05,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,7.169058517320082e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,9.706297714728862e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,0.000460424053017,285.1297912597656,294.1499938964844,287.2391052246094,283.5438842773437,290.7532958984375,288.02862548828125,285.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912653524428,3.8855665351889e-09,0.0010912615107372,-0.0091235861182212,0.0,0.0,0.0,-0.0072872410528361,60.0,1.5468857288360596,-0.0,-8.119324945710107e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,9.210662392433731e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,9.699281508801504e-05,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,7.163869304349646e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,9.699272050056608e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0004600908141583,285.1295471191406,294.1499938964844,287.18865966796875,283.51824951171875,290.7189025878906,287.9734802246094,285.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904752416536,3.802331338675913e-09,0.0010904715163633,-0.0089055746793746,0.0,0.0,0.0,-0.0072455806657671,60.0,1.5057133436203003,-0.0,-8.107571858317898e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,9.2038644652348e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.69212269410491e-05,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,7.158581865951419e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,9.692113962955772e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,0.0004597512597683,285.1293334960937,294.1499938964844,287.1402893066406,283.4930419921875,290.6844482421875,287.9198913574219,285.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896702297031,3.717524510449266e-09,0.0010896665044128,-0.0086834467947483,0.0,0.0,0.0,-0.0072031342424452,60.0,1.4657871723175049,-0.0,-8.095604897562225e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.19714875635691e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,9.685050463303924e-05,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,7.153358455980197e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,9.685041732154788e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,0.0004594157799147,285.129150390625,294.1499938964844,287.0940246582031,283.46826171875,290.6498413085937,287.8685607910156,285.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888748802244,3.633739309449879e-09,0.0010888711549341,-0.0084639936685562,0.0,0.0,0.0,-0.0071611986495554,60.0,1.4277241230010986,-0.0,-8.083791414037479e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,9.19055746635422e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.678109927335754e-05,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,7.148231816245243e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,9.678101196186616e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0004590865573845,285.1289367675781,294.1499938964844,287.04998779296875,283.4439392089844,290.6152038574219,287.8187866210937,285.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010880941990762,3.5515090868187822e-09,0.0010880907066166,-0.0082486113533377,0.0,0.0,0.0,-0.0071200411766767,60.0,1.391047716140747,-0.0,-8.072205304188176e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,9.183861402561888e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.671058069216087e-05,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,7.143022958189249e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,9.67104933806695e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,0.0004587520670611,285.1287536621094,294.1499938964844,287.0071105957031,283.4196472167969,290.5805053710937,287.7711486816406,285.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087301177904,3.467962361725085e-09,0.0010872976854443,-0.0080297803506255,0.0,0.0,0.0,-0.007078225724399,60.0,1.3559492826461792,-0.0,-8.060442269197665e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,9.176810999633744e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,9.663633682066576e-05,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,7.1375397965312e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,9.663624950917438e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,0.0004583998816087,285.12860107421875,294.1499938964844,286.9642944335937,283.39483642578125,290.5457458496094,287.7251281738281,285.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864662472158,3.3800073850898116e-09,0.0010864628711715,-0.0077994014136493,0.0,0.0,0.0,-0.0070342030376195,60.0,1.3214969635009766,-0.0,-8.048067456911667e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,9.16893914109096e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,9.655344911152496e-05,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,7.131417078198865e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,9.65533618000336e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,0.0004580066888593,285.1284484863281,294.1499938964844,286.9215393066406,283.3695983886719,290.51092529296875,287.6808166503906,285.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855341097339,3.281810379007765e-09,0.0010855308501049,-0.0075421943329274,0.0,0.0,0.0,-0.0069850548170506,60.0,1.2875125408172607,-0.0,-8.03426303264132e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,9.158883040072396e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,9.644754754845052e-05,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,7.123595423763618e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,9.644746023695916e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,0.0004575043858494,285.1282958984375,294.1499938964844,286.8788452148437,283.3439025878906,290.47607421875,287.6388854980469,285.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843434138223,3.156369166035233e-09,0.0010843402706086,-0.0072136237286031,0.0,0.0,0.0,-0.0069222706370055,60.0,1.2536022663116455,-0.0,-8.016645836050884e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.147038508672269e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,9.632281580707058e-05,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,7.114382606232539e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.63227284955792e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,0.0004569127049762,285.128173828125,294.1499938964844,286.8362121582031,283.3178100585937,290.4411926269531,287.5992126464844,285.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829409584403,3.008619131605883e-09,0.0010829379316419,-0.0068266172893345,0.0,0.0,0.0,-0.0068483208306133,60.0,1.2196731567382812,-0.0,-7.995919304448763e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,9.135286381933838e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,9.619906631996856e-05,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,7.105242548277602e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,9.619897900847718e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,0.0004563256807159,285.1280517578125,294.1499938964844,286.793701171875,283.2913513183594,290.4062805175781,287.5618896484375,285.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815493296831,2.862034831352389e-09,0.0010815464193001,-0.0064426609314978,0.0,0.0,0.0,-0.006774952635169,60.0,1.185761570930481,-0.0,-7.975383908842559e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.12572504603304e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,9.609837434254588e-05,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,7.097805792000145e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.609829430701212e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0004558480868581,285.1279296875,294.1499938964844,286.7512512207031,283.2645263671875,290.371337890625,287.5264892578125,285.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804169578477,2.742764015906118e-09,0.0010804142802953,-0.0061302464455366,0.0,0.0,0.0,-0.0067152557894587,60.0,1.1520661115646362,-0.0,-7.95869397052229e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,9.116739238379525e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,9.60037505137734e-05,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,7.09081650711596e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,9.600367047823966e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.0004553992475848,285.1278381347656,294.1499938964844,286.7089233398437,283.2373962402344,290.3363647460937,287.49285888671875,285.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793529218062,2.6306754552507527e-09,0.0010793502442538,-0.0058366432785987,0.0,0.0,0.0,-0.0066591543145477,60.0,1.1186343431472778,-0.0,-7.94302508211331e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.10816015675664e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,9.591341222403572e-05,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,7.084143726387993e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.591332491254434e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,0.0004549706936813,285.12774658203125,294.1499938964844,286.66668701171875,283.2099304199219,290.30133056640625,287.4606018066406,285.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783368488773,2.5236541745243804e-09,0.0010783342877402,-0.0055563114583492,0.0,0.0,0.0,-0.0066055883653461,60.0,1.0854030847549438,-0.0,-7.92807952620933e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.099842282012104e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,9.582580969436094e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,7.07767394487746e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.58257296588272e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,0.0004545551782939,285.127685546875,294.1499938964844,286.62457275390625,283.1822204589844,290.26629638671875,287.4296569824219,285.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773518588393,2.4198880677062107e-09,0.0010773494141176,-0.0052845049649477,0.0,0.0,0.0,-0.0065536522306501,60.0,1.0523728132247925,-0.0,-7.913601507425484e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,9.091393440030517e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.573684656061232e-05,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,7.071103027556092e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,9.573676652507856e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,0.0004541331727523,285.12762451171875,294.1499938964844,286.5826110839844,283.1542663574219,290.231201171875,287.4005126953125,285.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763513855636,2.314500813227482e-09,0.0010763490572571,-0.0050084516406059,0.0,0.0,0.0,-0.0065009049139916,60.0,1.0195742845535278,-0.0,-7.898910325820907e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,9.08244983293116e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,9.564266656525432e-05,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,7.064146484481171e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,9.564257925376296e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,0.0004536864289548,285.1275634765625,294.1499938964844,286.540771484375,283.1260681152344,290.19610595703125,287.37274169921875,285.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752923553809,2.202933835349085e-09,0.0010752901434898,-0.0047162091359496,0.0,0.0,0.0,-0.0064450642094016,60.0,0.986903190612793,-0.0,-7.883373598360779e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,9.07260473468341e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,9.553899144520984e-05,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,7.056489266688004e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,9.553891140967607e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,0.0004531946324277,285.12750244140625,294.1499938964844,286.4990539550781,283.0976867675781,290.16094970703125,287.3470458984375,285.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741265723481,2.080128957970828e-09,0.0010741244768723,-0.0043945289216935,0.0,0.0,0.0,-0.0063835997134447,60.0,0.9543779492378236,-0.0,-7.866288598279425e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.06182758626528e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,9.54255010583438e-05,299.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,7.048106635920703e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.542542102281004e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0004526562988758,285.1274719238281,294.1499938964844,286.4574890136719,283.06915283203125,290.12579345703125,287.3230895996094,285.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728504275903,1.9457002675693502e-09,0.0010728485649451,-0.0040423986501991,0.0,0.0,0.0,-0.0063163163140416,60.0,0.9219399094581604,-0.0,-7.847607719213556e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,9.050370863405988e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.53048511291854e-05,299.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,7.039195770630613e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,9.530477109365164e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.0004520840302575,285.12744140625,294.1499938964844,286.4161071777344,283.0404357910156,290.0906066894531,287.3018798828125,285.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071493839845,1.8027949133525567e-09,0.0010714920936152,-0.0036680623888969,0.0,0.0,0.0,-0.0062447907403111,60.0,0.8896373510360718,-0.0,-7.82777362928755e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,9.03886539163068e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,9.518369188299404e-05,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,7.030246342765167e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,9.518361184746028e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,0.0004515092878136,285.12744140625,294.1499938964844,286.3748779296875,283.0116271972656,290.055419921875,287.2829895019531,285.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701314313337,1.659283155319713e-09,0.0010701298015192,-0.0032921365927904,0.0,0.0,0.0,-0.00617296108976,60.0,0.8574720621109009,-0.0,-7.807880564314473e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,9.02806714293547e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,9.506998321739955e-05,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,7.021848432486877e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.506991045782344e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,0.0004509699356276,285.12744140625,294.1499938964844,286.3338317871094,282.98272705078125,290.02020263671875,287.2666015625,285.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688527254387,1.5245971152211262e-09,0.0010688512120395,-0.0029393280856311,0.0,0.0,0.0,-0.006105548236519,60.0,0.8255138397216797,-0.0,-7.789233791299921e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,9.018771379487588e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.497209248365834e-05,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,7.014617585809901e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,9.49720197240822e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,0.0004505055840127,285.12744140625,294.1499938964844,286.2929382324219,282.9537353515625,289.9849853515625,287.25213623046875,285.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677517857402,1.4086425359494115e-09,0.0010677503887563,-0.0026355858426541,0.0,0.0,0.0,-0.006047511473298,60.0,0.7938098311424255,-0.0,-7.773197552296551e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,9.011442307382822e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.48949164012447e-05,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,7.00891760061495e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,9.489483636571094e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,0.0004501394869294,285.12744140625,294.1499938964844,286.25225830078125,282.9247131347656,289.9497375488281,287.23992919921875,285.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668837931007,1.3172170021391594e-09,0.0010668825125321,-0.0023960969410836,0.0,0.0,0.0,-0.0060017509385943,60.0,0.7624770402908325,-0.0,-7.760566234082944e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,9.006078471429646e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,9.48384331422858e-05,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,7.004745566518977e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,9.483836038270964e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,0.0004498715570662,285.1274719238281,294.1499938964844,286.2117919921875,282.8956604003906,289.9144897460937,287.22900390625,285.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662485146895,1.250300751820532e-09,0.0010662472341209,-0.0022208094596862,0.0,0.0,0.0,-0.0059682582505047,60.0,0.7314736247062683,-0.0,-7.751327757432591e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,9.003579179989174e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,9.481210872763768e-05,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,7.002801430644467e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,9.481203596806154e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,0.0004497467016335,285.1275939941406,294.1499938964844,286.1715087890625,282.8666381835937,289.880126953125,287.21893310546875,285.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403644992038,1.1934737642604887e-09,0.0010403633350506,-0.0020972948987036,0.0,0.0,0.0,-0.0058124191127717,60.0,0.691950261592865,-0.0,-7.747021868453886e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,9.003449667943642e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,9.481074812356384e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,7.00270029483363e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,9.481066808803008e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0004497402405831,285.1277160644531,294.1499938964844,286.1314697265625,282.8376159667969,289.8462219238281,287.209228515625,285.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918411960825,1.1432478297379591e-09,0.0009918400319293,-0.0020137741230428,0.0,0.0,0.0,-0.0055457707494497,60.0,0.6523478627204895,-0.0,-7.746796626406649e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.002531442092732e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.480107837589458e-05,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,7.001986523391679e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.480100561631843e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,0.0004496944020502,285.1284484863281,294.1499938964844,286.0916442871094,282.8086853027344,289.813720703125,287.1993408203125,285.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895925177261,1.1296327206977708e-09,0.0009895913535729,-0.0019802285823971,0.0,0.0,0.0,-0.0055283028632402,60.0,0.6033023595809937,-0.0,-7.745213537191378e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,9.002126171253622e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.479680738877504e-05,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,7.001670746831223e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,9.479673462919892e-05,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,0.0004496741457842,285.1286315917969,294.1499938964844,286.0520324707031,282.7798156738281,289.7809143066406,287.189453125,285.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841561550274,1.1191525484122167e-09,0.0009841551072895,-0.0019581124652177,0.0,0.0,0.0,-0.0054962313733994,60.0,0.56975257396698,-0.0,-7.744512942053916e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,9.002170554595068e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,9.479727305006236e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,7.00170494383201e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,9.479720029048622e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.0004496763576753,285.1298522949219,294.1499938964844,286.0126647949219,282.75103759765625,289.7496643066406,287.1792297363281,285.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657339542172,1.1012254441666867e-09,0.0009657328482717,-0.0019294040976092,0.0,0.0,0.0,-0.0053955134935677,60.0,0.5261535048484802,-0.0,-7.7445861279557e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,4.636766607291065e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,4.882743087364361e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,3.6063829611521214e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,4.882739085587673e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0002316157333552,285.1312866210937,294.1499938964844,285.9735717773437,282.7223815917969,289.7186584472656,287.16900634765625,285.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603474172763,1.085081247076402e-09,0.0009603463113307,-0.0018923475872725,0.0,0.0,0.0,-0.0053404122591018,60.0,0.4895019233226776,-0.0,-2.054632375347865e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
