time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176820,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,4.562175672617741e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,4.804194759344682e-05,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,3.5483673855196685e-05,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,4.804191121365875e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,0.0002278897591168,285.1342468261719,294.1499938964844,285.9346923828125,282.69390869140625,289.7057800292969,287.1572570800781,285.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009210771531797,1.043766184594119e-09,0.0009210761054418,-0.0018229999113827,0.0,0.0,0.0,-0.0051239575259387,60.0,0.3658253848552704,-0.0,-1.9890581626214043e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,9.002391743706539e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,9.479960863245652e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,7.001877384027466e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,9.479952859692276e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,0.0004496874171309,285.1352233886719,294.1499938964844,285.8961181640625,282.66558837890625,289.6789245605469,287.1469116210937,285.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008319356711581,9.698922776024688e-10,0.0008319346816278,-0.0017179263522848,0.0,0.0,0.0,-0.0046635046601295,60.0,0.3589482605457306,-0.0,-7.744960583977446e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,9.013670205604284e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,9.491837408859284e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,7.010649278527126e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,9.491830132901669e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0004502508090808,285.2089538574219,294.1499938964844,285.8577880859375,282.637451171875,289.6194152832031,287.1325378417969,285.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003447641211096,6.21221907248781e-10,0.0003447634808253,-0.001288438681513,0.0,0.0,0.0,-0.002056882251054,60.0,0.5196029543876648,-0.0,-7.764374743146618e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,9.02709798538126e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,9.505977504886688e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,7.021093188086525e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,9.505970228929073e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,0.0004509215650614,285.5023498535156,294.1499938964844,285.8197631835937,282.60955810546875,289.3462219238281,287.1044311523437,285.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,9.851649519987404e-05,3.4302136131536527e-10,-9.851683716988192e-05,-0.0010003254283219,0.0,0.0,0.0,0.0002971882931888,60.0,1.2635504007339478,-0.0,-7.787515698964853e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,-2.505994780221954e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41961669921875,0.0,0.0,-2.6389354388811626e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,-1.949111720023211e-05,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,-2.6389334379928187e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,-0.0001251794456038,285.5033264160156,294.1499938964844,285.7820129394531,282.5819091796875,289.3274230957031,287.095703125,285.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097962804138,9.448217763718958e-10,0.0010097953490912,-0.0014741554623469,0.0,0.0,0.0,-0.0054916329681873,60.0,0.5989348292350769,-0.0,-6.001542818268035e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,2.796900844259653e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,2.945273809018545e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,2.175372355850413e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,2.945271626231261e-05,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.000139710784424,285.5228271484375,294.1499938964844,285.7445678710937,282.5545349121094,289.2441711425781,287.0879821777344,285.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307701934129,1.2068909205353862e-09,0.0011307689128443,-0.0020421636290848,0.0,0.0,0.0,-0.0062434985302388,60.0,0.5158069133758545,-0.0,-7.4757817714044e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,9.002731530927122e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,9.480318112764508e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,7.0021407736931e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,9.480310836806892e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,0.0004497044428717,285.5250549316406,294.1499938964844,285.7074279785156,282.5274658203125,289.2307434082031,287.0834045410156,285.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003165152447763,4.5770315315607485e-10,0.000316514779115,-0.0008867945289239,0.0,0.0,0.0,-0.001840851502493,60.0,0.3023971021175384,-0.0,-7.745527597080581e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,3.0160661481204443e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,3.17606536555104e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,2.345834582229145e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,3.176063182763755e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,0.0001506585249444,285.5271301269531,294.1499938964844,285.67059326171875,282.50067138671875,289.2223815917969,287.081787109375,285.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003400956920813,4.2077563655595895e-10,0.0003400952846277,-0.0007661309791728,0.0,0.0,0.0,-0.0019142645178362,60.0,0.1804574728012085,-0.0,-8.693287867345134e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,2.391374073340557e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,2.518234214221593e-05,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,1.8599619579617865e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,2.518232395232189e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,0.0001194539145217,285.530029296875,294.1499938964844,285.63409423828125,282.4742736816406,289.2157592773437,287.0820617675781,285.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002831222955137,3.4711306051704567e-10,0.0002831219462677,-0.0006294442573562,0.0,0.0,0.0,-0.0015915804542601,60.0,0.1187562048435211,-0.0,-5.465091046374937e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,1.938338937179651e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,2.0411658624652773e-05,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,1.5076004274305888e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,2.0411644072737545e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,9.682389645604415e-05,285.5328369140625,294.1499938964844,285.5979309082031,282.4481811523437,289.2112731933594,287.0835876464844,285.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288622054038,2.8072916213872645e-10,0.0002288619143655,-0.0005091799539513,0.0,0.0,0.0,-0.0012866436736658,60.0,0.0827846005558967,-0.0,-3.590556074684059e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,1.557085670356173e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,1.6396874343627132e-05,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,1.2110694115108345e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,1.639686342969071e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,7.777953578624874e-05,285.5350646972656,294.1499938964844,285.56207275390625,282.4225158691406,289.208251953125,287.0854187011719,285.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001843483769334,2.2601440163860784e-10,0.0001843481441028,-0.0004098475910723,0.0,0.0,0.0,-0.0010363194160163,60.0,0.0588404685258865,-0.0,-2.317006586594061e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,1.2576441804412752e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,1.3243610737845302e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,9.781700100575108e-06,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,1.3243600733403582e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,6.282184040173888e-05,285.5367736816406,294.1499938964844,285.526611328125,282.3972473144531,289.2062072753906,287.0871276855469,285.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001488964480813,1.825497114582575e-10,0.0001488962589064,-0.0003310300817247,0.0,0.0,0.0,-0.0008370252908207,60.0,0.0415773503482341,-0.0,-1.5115338980464799e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.0293314517184626e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,1.0839365131687371e-05,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,8.005929885257501e-06,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,1.0839356946235055e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,5.141715882928111e-05,285.5380249023437,294.1499938964844,285.491455078125,282.3724060058594,289.20489501953125,287.0885009765625,285.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001218656761921,1.4940952641762095e-10,0.0001218655306729,-0.000270934717264,0.0,0.0,0.0,-0.0006850711070001,60.0,0.0296029187738895,-0.0,-1.0125413840711415e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,8.585886462242343e-06,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,9.04135958990082e-06,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,6.677927103737602e-06,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,9.041352313943207e-06,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,4.288821583031677e-05,285.5389709472656,294.1499938964844,285.4566955566406,282.3480224609375,289.2039489746094,287.0896301269531,285.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001016507740132,1.246256847720062e-10,0.0001016506503219,-0.000225992524065,0.0,0.0,0.0,-0.000571432407014,60.0,0.0207811556756496,-0.0,-7.044863026273163e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,7.318542429857189e-06,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,7.70678434491856e-06,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,5.692212653229944e-06,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,7.706777978455648e-06,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,3.655757973319851e-05,285.5396423339844,294.1499938964844,285.4222717285156,282.3241271972656,289.20330810546875,287.0904846191406,285.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.664625056553632e-05,1.0622991375441868e-10,8.664614870212972e-05,-0.0001926341356011,0.0,0.0,0.0,-0.0004870841512456,60.0,0.01459108479321,-0.0,-5.11860331897651e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,6.3227334976545535e-06,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,6.658148322458146e-06,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,4.91769287691568e-06,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,6.658143320237286e-06,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,3.15833167405799e-05,285.5401916503906,294.1499938964844,285.3882751464844,282.3007202148437,289.2027893066406,287.0911560058594,285.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-7.485653623007238e-05,9.177548304650783e-11,7.48564416426234e-05,-0.0001664229785092,0.0,0.0,0.0,-0.0004208079189993,60.0,0.0099456738680601,-0.0,-3.8204281405107565e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,5.490470357472077e-06,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,5.781734671472805e-06,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,4.27037593908608e-06,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,5.781730123999296e-06,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,2.742599644989241e-05,285.54058837890625,294.1499938964844,285.3546142578125,282.2778625488281,289.2024230957031,287.0916748046875,285.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-6.500317249447107e-05,7.969510468219809e-11,6.500309245893732e-05,-0.0001445167144993,0.0,0.0,0.0,-0.0003654170141089,60.0,0.0067987414076924,-0.0,-2.8808549989989274e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,4.719422577181831e-06,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,4.969783731212374e-06,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45684814453125,0.0,0.0,3.670670594146941e-06,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,4.969780093233567e-06,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,2.3574459191877395e-05,285.5409240722656,294.1499938964844,285.3213806152344,282.2555236816406,289.2021484375,287.09210205078125,285.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.587455962086096e-05,6.850325168228366e-11,5.587449413724244e-05,-0.000124221725855,0.0,0.0,0.0,-0.0003141002671327,60.0,0.0043965387158095,-0.0,-2.1285313789309868e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,3.976279913331382e-06,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,4.1872181100188754e-06,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,3.092669430770912e-06,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,4.187214926787419e-06,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.9862312910845503e-05,285.5411376953125,294.1499938964844,285.2885437011719,282.2337646484375,289.2019348144531,287.0924072265625,285.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.707642801804468e-05,5.7716546819630565e-11,4.7076373448362574e-05,-0.0001046614197548,0.0,0.0,0.0,-0.0002646413340698,60.0,0.0024726521223783,-0.0,-1.5109713480399023e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,3.250742111049476e-06,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,3.42319094670529e-06,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,2.528360937503749e-06,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,3.423188218221185e-06,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,1.6238105672528036e-05,285.5412902832031,294.1499938964844,285.2561340332031,282.21258544921875,289.2018127441406,287.0926208496094,285.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.848656706395559e-05,4.718521753876992e-11,3.84865197702311e-05,-8.556422835681587e-05,0.0,0.0,0.0,-0.0002163531898986,60.0,0.0010061342036351,-0.0,-1.0098742675435088e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,2.565619752203929e-06,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,2.701723360587493e-06,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,1.9954866274929373e-06,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,2.7017213142244145e-06,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,1.2815782611141913e-05,285.5414123535156,294.1499938964844,285.22412109375,282.1920166015625,289.20172119140625,287.0927429199219,285.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.037521128135268e-05,3.7240547451355965e-11,3.037517490156461e-05,-6.753086199751124e-05,0.0,0.0,0.0,-0.0001707550109131,60.0,-2.261259396618697e-05,-0.0,-6.290524351415526e-11,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,1.9483034066070104e-06,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,2.051658839263837e-06,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,1.5153505046328064e-06,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,2.051657475021784e-06,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,9.732164471643046e-06,285.5414428710937,294.1499938964844,285.1925354003906,282.172119140625,289.2016906738281,287.09283447265625,285.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.306668829987757e-05,2.8280150790593872e-11,2.306666101503652e-05,-5.128233533469029e-05,0.0,0.0,0.0,-0.0001296699483646,60.0,-0.0008970214403234,-0.0,-3.627566649844205e-11,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,1.4283185691965627e-06,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,1.5040894822959672e-06,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,1.1109169690826093e-06,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,1.50408834542759e-06,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,7.134736279112985e-06,285.5414733886719,294.1499938964844,285.1614074707031,282.15283203125,289.20166015625,287.0928649902344,285.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6910425983951427e-05,2.073243139666392e-11,1.6910404156078584e-05,-3.759558603633195e-05,0.0,0.0,0.0,-9.506235073786228e-05,60.0,-0.0013093181187286,-0.0,-1.9496310815769743e-11,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,1.001471218842198e-06,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,1.0545983286647242e-06,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,7.78923833877343e-07,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,1.0545975328568602e-06,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,5.0025487325910944e-06,285.5414428710937,294.1499938964844,285.1307067871094,282.1342468261719,289.2016296386719,287.0928955078125,285.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1856870514748152e-05,1.4536709509738175e-11,1.1856855962832924e-05,-2.6360390620538965e-05,0.0,0.0,0.0,-6.66536798235029e-05,60.0,-0.0015321621904149,-0.0,-9.584714966148766e-12,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,6.757081791874953e-07,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,7.115538664947962e-07,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,5.255520250102563e-07,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,7.115533549040265e-07,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,3.3752974104572786e-06,285.5414428710937,294.1499938964844,285.1004638671875,282.11639404296875,289.2016296386719,287.0928955078125,285.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-8.000027264642995e-06,9.808157758195437e-12,8.000017260201275e-06,-1.7785785530577414e-05,0.0,0.0,0.0,-4.4972330215387046e-05,60.0,-0.0013172216713428,-0.0,-4.363356030656629e-12,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,4.387148351270298e-07,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,4.619882361112104e-07,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,3.412234264033032e-07,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,4.619878950506973e-07,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,2.191468183809775e-06,285.54132080078125,294.1499938964844,285.0706787109375,282.0992126464844,289.20166015625,287.0928649902344,285.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.194155619392404e-06,6.368084878860536e-12,5.194149252929492e-06,-1.154772598965792e-05,0.0,0.0,0.0,-2.9199058189988136e-05,60.0,-0.0016017536399886,-0.0,-1.839360695005121e-12,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,2.6632994831743417e-07,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,2.804585221838352e-07,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,2.071460016850324e-07,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,2.804582948101597e-07,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,1.3303713330969913e-06,285.54132080078125,294.1499938964844,285.0413818359375,282.08282470703125,289.20166015625,287.0928955078125,285.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.15324518851412e-06,3.8659232065585406e-12,3.1532413231616374e-06,-7.010321951383958e-06,0.0,0.0,0.0,-1.7726037185639143e-05,60.0,-0.0011262985644862,-0.0,-6.778636354488887e-13,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,1.495305355092569e-07,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,1.574629919787185e-07,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,1.1630179841404242e-07,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,1.5746286408102605e-07,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,7.469348588529101e-07,285.5412902832031,294.1499938964844,285.0125427246094,282.0671691894531,289.20166015625,287.0928649902344,285.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.770393851074914e-06,2.170528730707777e-12,1.7703916910249973e-06,-3.935949280275963e-06,0.0,0.0,0.0,-9.952302207238972e-06,60.0,-0.0008152102236635,-0.0,-2.136791042500405e-13,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,7.470271157217212e-08,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,7.866562157232694e-08,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,5.810224479319005e-08,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,7.866556472890809e-08,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,3.731549611529772e-07,285.5412902832031,294.1499938964844,284.98419189453125,282.05230712890625,289.20166015625,287.0928649902344,285.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-8.844698982102273e-07,1.084373042747888e-12,8.844688181852689e-07,-1.96635005522694e-06,0.0,0.0,0.0,-4.972069291397929e-06,60.0,-0.0005189292714931,-0.0,-5.333042425097016e-14,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,3.124032232904028e-08,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,3.289759220592714e-08,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,2.4298083545204463e-08,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,3.2897567336931395e-08,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,1.560516409426782e-07,285.5412902832031,294.1499938964844,284.9563293457031,282.0382995605469,289.20166015625,287.0928649902344,285.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.698785633332591e-07,4.5348130090459853e-13,3.698781085859082e-07,-8.223152008213219e-07,0.0,0.0,0.0,-2.0792795112356544e-06,60.0,-0.0003040009760297,-0.0,-9.326812766389822e-15,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,1.0285861051784197e-08,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,1.0831516128462226e-08,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,8.000132112329084e-09,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,1.0831508134856447e-08,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,5.1379927867856174e-08,285.5412902832031,294.1499938964844,284.9289855957031,282.02508544921875,289.20166015625,287.0928649902344,285.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2179056341210526e-07,1.493203211902147e-13,1.217904070927034e-07,-2.707583348637854e-07,0.0,0.0,0.0,-6.846385076642036e-07,60.0,-0.0001646445743972,-0.0,-1.0110754888084355e-15,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,1.1975951341725022e-09,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,1.2611264255113495e-09,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,9.31465016229538e-10,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,1.2611254263106275e-09,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,5.982226713996397e-09,285.5412902832031,294.1499938964844,284.9021301269531,282.0127258300781,289.20166015625,287.0928649902344,285.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4186100294466542e-08,1.7396889525202013e-14,1.4186082530898148e-08,-3.1533652133930445e-08,0.0,0.0,0.0,-7.974449545145036e-08,60.0,-7.957875641295686e-05,-0.0,-1.3706365379210805e-17,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,1.32526017937451e-10,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,1.3955639421858734e-10,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,1.0307602688053308e-10,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,1.3955628319628488e-10,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,6.619939041385692e-10,285.5412902832031,294.1499938964844,284.87579345703125,282.0012512207031,289.20166015625,287.0928649902344,285.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.567043939054713e-09,1.9283024799181736e-15,1.567042051675571e-09,-3.485509880718496e-09,0.0,0.0,0.0,-8.803908713161945e-09,60.0,-3.5557426599552855e-05,-0.0,-1.6784347658707632e-19,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,-7.521746420158236e-11,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,-7.920768207991813e-11,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,-5.850261247664079e-11,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,-7.920761962987301e-11,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,-3.7572625566362206e-10,285.5412902832031,294.1499938964844,284.8500061035156,281.9906921386719,289.20166015625,287.0928649902344,285.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,8.809487028749171e-10,-1.075048499182764e-15,-8.80947648163044e-10,1.9623629388121344e-09,0.0,0.0,0.0,4.933099262416363e-09,60.0,-1.2866430552094243e-05,-0.0,-5.4067924031795605e-20,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,7.675251493394208e-13,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,8.082416571957018e-13,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,5.969654024579052e-13,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,8.08241060884507e-13,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,3.833941410874564e-12,285.5412902832031,294.1499938964844,284.8245544433594,281.9811096191406,289.20166015625,287.0928649902344,285.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5903897990221516e-11,-7.360185261686611e-18,1.590390492911542e-11,-3.232006329234593e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,-2.9718439691350795e-06,-0.0,-5.628958404402055e-24,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,1.483881940933518e-11,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,1.5626005697710887e-11,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,1.1541331258746455e-11,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,1.5625993554646556e-11,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,7.412286756602882e-11,285.5412902832031,294.1499938964844,284.79931640625,281.9725341796875,289.20166015625,287.0928649902344,285.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7753978842627302e-10,2.2310286671350715e-16,1.7753956638166812e-10,-3.9201258905663374e-10,0.0,0.0,0.0,-9.89530235528946e-10,60.0,2.700341156014474e-06,-0.0,-2.1042679106685586e-21,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.7742614746094,281.9649353027344,289.20166015625,287.0928649902344,285.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373106087233716e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,4.761763648275519e-06,-0.0,-2.025661008089382e-40,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,-3.837625963537539e-12,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,-4.041208340188618e-12,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,-2.984827012289526e-12,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,-4.041205304422535e-12,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,-1.916970748805369e-11,285.5412902832031,294.1499938964844,284.7493896484375,281.958251953125,289.20166015625,287.0928649902344,285.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,4.4115256586652045e-11,-8.028386723590622e-17,-4.411517678937216e-11,9.937854705821536e-11,0.0,0.0,0.0,2.473825588822365e-10,60.0,5.783924279967323e-06,-0.0,-1.4074324894247536e-22,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
