time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179100,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,-5.116834690330196e-13,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,-5.388277714638012e-13,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,-3.97976953041973e-13,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,-5.38827391993041e-13,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,-2.5559610851433323e-12,285.5412902832031,294.1499938964844,284.7247314453125,281.9524841308594,289.20166015625,287.0928649902344,285.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.960312550648325e-12,7.7960201089959e-18,2.960304744392684e-12,-5.462714698992177e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.983970822853735e-06,-0.0,-2.5021021166470846e-24,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.70025634765625,281.9476013183594,289.20166015625,287.0928649902344,285.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,5.970763140794588e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,-2.558417345165098e-13,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,-2.694138857319006e-13,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,-1.989884765209865e-13,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,-2.6941369599652053e-13,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,-1.2779805425716662e-12,285.5412902832031,294.1499938964844,284.6759948730469,281.9435119628906,289.20166015625,287.0928649902344,285.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4914927976640855e-13,5.754700071024783e-18,2.4914353349489453e-13,2.109232493524571e-12,0.0,0.0,0.0,0.0,60.0,5.862963462277548e-06,-0.0,-6.254398391459415e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.6519470214844,281.9402160644531,289.20166015625,287.0928649902344,285.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,5.70982638237183e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.62811279296875,281.93768310546875,289.20166015625,287.0928649902344,285.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.848998164120542e-12,9.032846203484177e-18,2.848989273662728e-12,-3.909224940285005e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.521324965229724e-06,-0.0,-3.976367962620495e-39,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,-2.558417345165098e-13,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,-2.694138857319006e-13,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,-1.989884765209865e-13,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,-2.6941369599652053e-13,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,-1.2779805425716662e-12,285.5412902832031,294.1499938964844,284.6044616699219,281.93585205078125,289.20166015625,287.0928649902344,285.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.904655465804651e-12,8.414432742649734e-18,2.9046470090277055e-12,-2.227748150882003e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.331115971785039e-06,-0.0,-6.2552552916177105e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.5810546875,281.9346923828125,289.20166015625,287.0928649902344,285.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,5.140792836755281e-06,-0.0,-4.7363691912393805e-39,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.557861328125,281.9341735839844,289.20166015625,287.0928649902344,285.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,4.955502390657784e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.5348815917969,281.93426513671875,289.20166015625,287.0928649902344,285.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,4.77592766401358e-06,-0.0,-4.967020115870317e-39,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,-2.558417345165098e-13,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,-2.694138857319006e-13,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,-1.989884765209865e-13,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,-2.6941369599652053e-13,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,-1.2779805425716662e-12,285.5412902832031,294.1499938964844,284.5121154785156,281.9349365234375,289.20166015625,287.0928649902344,285.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.4914927976640855e-13,5.754700071024783e-18,2.4914353349489453e-13,2.109232493524571e-12,0.0,0.0,0.0,0.0,60.0,4.602181888913037e-06,-0.0,-6.2552552916177105e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.48956298828125,281.9361267089844,289.20166015625,287.0928649902344,285.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,4.435108621692052e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.4672546386719,281.93780517578125,289.20166015625,287.0928649902344,285.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,4.274365437595407e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.4451904296875,281.9399719238281,289.20166015625,287.0928649902344,285.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,4.11926976084942e-06,-0.0,-4.967020115870317e-39,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.42333984375,281.9425354003906,289.20166015625,287.0928649902344,285.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,3.969252247770783e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.4017333984375,281.94549560546875,289.20166015625,287.0928649902344,285.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,3.825496605713852e-06,-0.0,-5.5036235407096126e-39,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.3803405761719,281.9488220214844,289.20166015625,287.0928649902344,285.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,3.686317995743593e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.3592224121094,281.9524841308594,289.20166015625,287.0928649902344,285.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,3.5530144941731123e-06,-0.0,-4.967020115870317e-39,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.3383178710937,281.9564208984375,289.20166015625,287.0928649902344,285.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,3.4238098578498466e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.3176574707031,281.9606018066406,289.20166015625,287.0928649902344,285.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,3.300366415714961e-06,-0.0,-2.9411463751588737e-33,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.2972717285156,281.96502685546875,289.20166015625,287.0928649902344,285.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,3.180634621458012e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.2771301269531,281.9696350097656,289.20166015625,287.0928649902344,285.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,3.0660264656035e-06,-0.0,-1.401298464324817e-45,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.2572326660156,281.974365234375,289.20166015625,287.0928649902344,285.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.9556535992014688e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.2375793457031,281.979248046875,289.20166015625,287.0928649902344,285.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.849083557521226e-06,-0.0,-2.941548798303038e-33,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,-2.558417345165098e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,-2.694138857319006e-13,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,-1.989884765209865e-13,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,-2.6941369599652053e-13,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,-1.2779805425716662e-12,285.5412902832031,294.1499938964844,284.2182006835937,281.9842224121094,289.20166015625,287.0928649902344,285.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.4914927976640855e-13,5.754700071024783e-18,2.4914353349489453e-13,2.109232493524571e-12,0.0,0.0,0.0,0.0,60.0,2.74563331004174e-06,-0.0,-6.2552552916177105e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.1990661621094,281.9892578125,289.20166015625,287.0928649902344,285.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.646441316755954e-06,-0.0,-3.5754466628879146e-39,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.1802062988281,281.99432373046875,289.20166015625,287.0928649902344,285.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.5502552034595283e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.16162109375,281.9993591308594,289.20166015625,287.0928649902344,285.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.458645894876099e-06,-0.0,-2.9411463751588737e-33,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.143310546875,282.0043640136719,289.20166015625,287.0928649902344,285.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373113118268922e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.369541789448704e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.125244140625,282.0093078613281,289.20166015625,287.0928649902344,285.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373112704678614e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.284445145050995e-06,-0.0,-2.9411463751588737e-33,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.10748291015625,282.0141296386719,289.20166015625,287.0928649902344,285.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373112704678614e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.201352572228643e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.0899658203125,282.0188293457031,289.20166015625,287.0928649902344,285.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373112704678614e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.1209923488640925e-06,-0.0,-1.401298464324817e-45,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,-2.558417345165098e-13,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,-2.694138857319006e-13,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,-1.989884765209865e-13,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,-2.6941369599652053e-13,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,-1.2779805425716662e-12,285.5412902832031,294.1499938964844,284.07275390625,282.0233764648437,289.20166015625,287.0928649902344,285.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.560161706053002e-12,1.1074165000684376e-17,5.560150430350408e-12,-6.564728795288577e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.04350135390996e-06,-0.0,-6.2552552916177105e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.0558166503906,282.0277404785156,289.20166015625,287.0928649902344,285.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373112704678614e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.9693807189469226e-06,-0.0,-9.846349776440115e-39,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,-2.558417345165098e-13,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,-2.694138857319006e-13,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,-1.989884765209865e-13,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,-2.6941369599652053e-13,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,-1.2779805425716662e-12,285.5412902832031,294.1499938964844,284.0391540527344,282.0318298339844,289.20166015625,287.0928649902344,285.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4914927976640855e-13,5.754699657434476e-18,2.4914353349489453e-13,2.109232493524571e-12,0.0,0.0,0.0,0.0,60.0,1.8973321402881995e-06,-0.0,-6.2552552916177105e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.0227966308594,282.03570556640625,289.20166015625,287.0928649902344,285.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373112291088308e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.828881408982852e-06,-0.0,-1.273962472871621e-40,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,284.0067138671875,282.0392761230469,289.20166015625,287.0928649902344,285.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373112291088308e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.76266235030198e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.9909362792969,282.04254150390625,289.20166015625,287.0928649902344,285.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373112291088308e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.699084691608732e-06,-0.0,-4.457935390273433e-39,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.9754333496094,282.0454406738281,289.20166015625,287.0928649902344,285.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373112291088308e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.6375337281715474e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.9602355957031,282.0479736328125,289.20166015625,287.0928649902344,285.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373112291088308e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.578555838932516e-06,-0.0,-4.967020115870317e-39,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.9453430175781,282.0500793457031,289.20166015625,287.0928649902344,285.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373112291088308e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.5213997812679736e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.9307556152344,282.0517578125,289.20166015625,287.0928649902344,285.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373112291088308e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.466953449380526e-06,-0.0,-1.401298464324817e-45,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
