time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181560,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.9164733886719,282.052978515625,289.20166015625,287.0928649902344,285.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373112291088308e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.4144427495921263e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.9024963378906,282.0537109375,289.20166015625,287.0928649902344,285.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373112291088308e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.3636854419019071e-06,-0.0,-2.9411463751588737e-33,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.8888244628906,282.05389404296875,289.20166015625,287.0928649902344,285.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373112291088308e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.3143170463081333e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.87548828125,282.0534973144531,289.20166015625,287.0928649902344,285.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373112291088308e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.2671575859712902e-06,-0.0,-2.941548798303038e-33,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,-2.558417345165098e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,-2.694138857319006e-13,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,-1.989884765209865e-13,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,-2.6941369599652053e-13,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,-1.2779805425716662e-12,285.5412902832031,294.1499938964844,283.8624267578125,282.05255126953125,289.20166015625,287.0928649902344,285.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4914927976640855e-13,5.75469924384417e-18,2.4914353349489453e-13,2.109232493524571e-12,0.0,0.0,0.0,0.0,60.0,1.2213188256282592e-06,-0.0,-6.2552552916177105e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.8497314453125,282.05096435546875,289.20166015625,287.0928649902344,285.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373112291088308e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.1772107200158644e-06,-0.0,-4.4259913904806844e-38,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.8373107910156,282.0487060546875,289.20166015625,287.0928649902344,285.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373112291088308e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.1344234280841192e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.82525634765625,282.0458068847656,289.20166015625,287.0928649902344,285.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373112291088308e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.0939359071926449e-06,-0.0,-2.941548798303038e-33,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.8135070800781,282.04217529296875,289.20166015625,287.0928649902344,285.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373112291088308e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.0544275710344664e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.80206298828125,282.0378112792969,289.20166015625,287.0928649902344,285.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373112291088308e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.016741066450777e-06,-0.0,-1.401298464324817e-45,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,-2.558417345165098e-13,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,-2.694138857319006e-13,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,-1.989884765209865e-13,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,-2.6941369599652053e-13,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,-1.2779805425716662e-12,285.5412902832031,294.1499938964844,283.7909851074219,282.0326843261719,289.20166015625,287.0928649902344,285.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4914927976640855e-13,5.75469924384417e-18,2.4914353349489453e-13,2.109232493524571e-12,0.0,0.0,0.0,0.0,60.0,9.806028629100183e-07,-0.0,-6.2552552916177105e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7802429199219,282.0267333984375,289.20166015625,287.0928649902344,285.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,9.455122267354454e-07,-0.0,-2.9304073159091505e-33,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7698059082031,282.0199584960937,289.20166015625,287.0928649902344,285.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.848998164120542e-12,9.032844549122952e-18,2.848989273662728e-12,-3.909224940285005e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.123799031840464e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7597351074219,282.0123291015625,289.20166015625,287.0928649902344,285.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,8.79042602264235e-07,-0.0,-2.145592818716779e-38,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,-2.558417345165098e-13,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,-2.694138857319006e-13,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,-1.989884765209865e-13,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,-2.6941369599652053e-13,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,-1.2779805425716662e-12,285.5412902832031,294.1499938964844,283.75,282.0038146972656,289.20166015625,287.0928649902344,285.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.4914927976640855e-13,5.754698830253865e-18,2.4914353349489453e-13,2.109232493524571e-12,0.0,0.0,0.0,0.0,60.0,8.464568281851825e-07,-0.0,-6.2552552916177105e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7409362792969,281.99530029296875,289.20166015625,287.0928649902344,285.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,8.161709388332383e-07,-0.0,-2.943674973710088e-33,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.73291015625,281.9877624511719,289.20166015625,287.0928649902344,285.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,7.870463605286204e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.725830078125,281.98114013671875,289.20166015625,287.0928649902344,285.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,7.587643153783574e-07,-0.0,-2.941548798303038e-33,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7197265625,281.9753723144531,289.20166015625,287.0928649902344,285.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,7.310971454899118e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7144775390625,281.970458984375,289.20166015625,287.0928649902344,285.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,7.048190013847488e-07,-0.0,-1.401298464324817e-45,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7101135253906,281.9663391113281,289.20166015625,287.0928649902344,285.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,6.798388199058536e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7065734863281,281.9630432128906,289.20166015625,287.0928649902344,285.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,6.536290015901614e-07,-0.0,-1.7786551815592922e-36,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7038269042969,281.96044921875,289.20166015625,287.0928649902344,285.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,6.291042495831789e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7018127441406,281.95855712890625,289.20166015625,287.0928649902344,285.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,6.061735007278912e-07,-0.0,-2.8851548241643238e-33,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7005615234375,281.9573669433594,289.20166015625,287.0928649902344,285.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,5.846773092343938e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.699951171875,281.9568176269531,289.20166015625,287.0928649902344,285.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,5.632722377413302e-07,-0.0,-2.8851548241643238e-33,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.70001220703125,281.95684814453125,289.20166015625,287.0928649902344,285.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,5.422998015092162e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7006530761719,281.9574890136719,289.20166015625,287.0928649902344,285.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,5.222382810643467e-07,-0.0,-7.901525192602547e-37,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.701904296875,281.9586486816406,289.20166015625,287.0928649902344,285.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,5.025638074585004e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,-2.558417345165098e-13,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,-2.694138857319006e-13,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,-1.989884765209865e-13,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,-2.6941369599652053e-13,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,-1.2779805425716662e-12,285.5412902832031,294.1499938964844,283.70367431640625,281.9602966308594,289.20166015625,287.0928649902344,285.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.4914927976640855e-13,5.754698830253865e-18,2.4914353349489453e-13,2.109232493524571e-12,0.0,0.0,0.0,0.0,60.0,4.840051701648918e-07,-0.0,-6.2552552916177105e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7059326171875,281.9624328613281,289.20166015625,287.0928649902344,285.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,4.668355586545658e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.70867919921875,281.9649963378906,289.20166015625,287.0928649902344,285.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,4.492560776725441e-07,-0.0,-2.596876552834466e-32,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7118225097656,281.96795654296875,289.20166015625,287.0928649902344,285.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,4.329062335273193e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.71539306640625,281.9713134765625,289.20166015625,287.0928649902344,285.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,4.174444825366664e-07,-0.0,-2.5969932206487863e-32,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.71929931640625,281.9749755859375,289.20166015625,287.0928649902344,285.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,4.0234706943920173e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7235107421875,281.9789428710937,289.20166015625,287.0928649902344,285.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,3.8697641002727323e-07,-0.0,-4.616876020393432e-32,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.72802734375,281.9831848144531,289.20166015625,287.0928649902344,285.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,3.7333637692427146e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7327880859375,281.9876403808594,289.20166015625,287.0928649902344,285.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,3.590131996134005e-07,-0.0,-1.3533740568449083e-41,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7377624511719,281.9923095703125,289.20166015625,287.0928649902344,285.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,3.450543601957179e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7428894042969,281.99713134765625,289.20166015625,287.0928649902344,285.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,3.324617807720643e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7481689453125,282.0021057128906,289.20166015625,287.0928649902344,285.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,3.206662313459674e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7535400390625,282.00714111328125,289.20166015625,287.0928649902344,285.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,3.087340303409292e-07,-0.0,-2.596876552834466e-32,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
