time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184080,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7590026855469,282.01226806640625,289.20166015625,287.0928649902344,285.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.980770545946143e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.76446533203125,282.01739501953125,289.20166015625,287.0928649902344,285.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.880576346342423e-07,-0.0,-1.1542193724403424e-32,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7699279785156,282.02252197265625,289.20166015625,287.0928649902344,285.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.787669188819564e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7753601074219,282.0276184082031,289.20166015625,287.0928649902344,285.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.669713694558596e-07,-0.0,-2.5969920451544355e-32,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7806701660156,282.0326232910156,289.20166015625,287.0928649902344,285.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.564054568665597e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7859191894531,282.0375366210937,289.20166015625,287.0928649902344,285.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.4663654585310724e-07,-0.0,-1.1542193724403424e-32,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7909851074219,282.04229736328125,289.20166015625,287.0928649902344,285.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.382566890446469e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7958374023437,282.046875,289.20166015625,287.0928649902344,285.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.291709222390637e-07,-0.0,-1.5414283107572988e-44,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.8005065917969,282.0512390136719,289.20166015625,287.0928649902344,285.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.204267133265603e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.8049011230469,282.05535888671875,289.20166015625,287.0928649902344,285.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.1341314493383842e-07,-0.0,-7.905327756115338e-37,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.8089904785156,282.0592041015625,289.20166015625,287.0928649902344,285.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.133675991444761e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.812744140625,282.062744140625,289.20166015625,287.0928649902344,285.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,2.023462570832635e-07,-0.0,-7.90420940783693e-37,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.8161315917969,282.06591796875,289.20166015625,287.0928649902344,285.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.9150709817949974e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.8191223144531,282.0687255859375,289.20166015625,287.0928649902344,285.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.8344603347486562e-07,-0.0,-1.97590908320424e-37,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.8216552734375,282.07110595703125,289.20166015625,287.0928649902344,285.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.760453471888468e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.8236999511719,282.0730285644531,289.20166015625,287.0928649902344,285.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.696465972145234e-07,-0.0,-1.976479691938913e-37,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,-2.558417345165098e-13,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,-2.694138857319006e-13,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,-1.989884765209865e-13,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,-2.6941369599652053e-13,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,-1.2779805425716662e-12,285.5412902832031,294.1499938964844,283.8252258300781,282.074462890625,289.20166015625,287.0928649902344,285.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4914927976640855e-13,5.754698830253865e-18,2.4914353349489453e-13,2.109232493524571e-12,0.0,0.0,0.0,0.0,60.0,1.633844703974319e-07,-0.0,-6.2552552916177105e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.82623291015625,282.07537841796875,289.20166015625,287.0928649902344,285.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.571678893697026e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.8266296386719,282.0757751464844,289.20166015625,287.0928649902344,285.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.5136119202452394e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.8263854980469,282.0755615234375,289.20166015625,287.0928649902344,285.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.4594161257264204e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.82550048828125,282.07470703125,289.20166015625,287.0928649902344,285.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.4061312469948464e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,-2.558417345165098e-13,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,-2.694138857319006e-13,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,-1.989884765209865e-13,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,-2.6941369599652053e-13,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,-1.2779805425716662e-12,285.5412902832031,294.1499938964844,283.82391357421875,282.0732116699219,289.20166015625,287.0928649902344,285.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.4914927976640855e-13,5.754698830253865e-18,2.4914353349489453e-13,2.109232493524571e-12,0.0,0.0,0.0,0.0,60.0,1.3558064893004484e-07,-0.0,-6.254405293992336e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.82159423828125,282.071044921875,289.20166015625,287.0928649902344,285.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.305937189499673e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.8185119628906,282.0681457519531,289.20166015625,287.0928649902344,285.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.2583450370584617e-07,-0.0,-4.457935390273433e-39,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.8146057128906,282.0644836425781,289.20166015625,287.0928649902344,285.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.2125747161917388e-07,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.8098449707031,282.0600280761719,289.20166015625,287.0928649902344,285.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.3731118774980026e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.171586205828135e-07,-0.0,-2.941548798303038e-33,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,-2.558417345165098e-13,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,-2.694138857319006e-13,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,-1.989884765209865e-13,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,-2.6941369599652053e-13,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,-1.2779805425716662e-12,285.5412902832031,294.1499938964844,283.8042297363281,282.05474853515625,289.20166015625,287.0928649902344,285.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4914927976640855e-13,5.754698416663558e-18,2.4914353349489453e-13,2.109232493524571e-12,0.0,0.0,0.0,0.0,60.0,1.1303701086262664e-07,-0.0,-6.2552552916177105e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7976989746094,282.0486145019531,289.20166015625,287.0928649902344,285.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373111463907696e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,1.0918864745690378e-07,-0.0,-1.401298464324817e-45,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,-2.558417345165098e-13,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,-2.694138857319006e-13,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,-1.989884765209865e-13,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,-2.6941369599652053e-13,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,-1.2779805425716662e-12,285.5412902832031,294.1499938964844,283.79022216796875,282.04156494140625,289.20166015625,287.0928649902344,285.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4914927976640855e-13,5.754698416663558e-18,2.4914353349489453e-13,2.109232493524571e-12,0.0,0.0,0.0,0.0,60.0,1.0549968720852121e-07,-0.0,-6.2552552916177105e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,2.558417345165098e-13,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,2.694138857319006e-13,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,1.989884765209865e-13,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,2.6941369599652053e-13,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,1.2779805425716662e-12,285.5412902832031,294.1499938964844,283.78173828125,282.0335998535156,289.20166015625,287.0928649902344,285.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.378348932386253e-13,6.991524097561527e-18,1.3782790013461277e-13,-1.253720651600565e-12,0.0,0.0,0.0,0.0,60.0,1.0146916196163148e-07,-0.0,-6.254401349687811e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,2.558417345165098e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,2.694138857319006e-13,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,1.989884765209865e-13,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,2.6941369599652053e-13,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,1.2779805425716662e-12,285.5412902832031,294.1499938964844,283.772216796875,282.0246887207031,289.20166015625,287.0928649902344,285.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.378348932386253e-13,6.991524097561527e-18,1.3782790013461277e-13,-1.253720651600565e-12,0.0,0.0,0.0,0.0,60.0,9.853165749973416e-08,-0.0,-6.2552552916177105e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0,285.5412902832031,294.1499938964844,283.7616577148437,282.0147705078125,289.20166015625,287.0928649902344,285.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.934920865025169e-13,6.373110636727083e-18,1.9348571681475362e-13,4.277559480670573e-13,0.0,0.0,0.0,0.0,60.0,9.48654630406054e-08,-0.0,-2.9370762259691522e-33,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,1.2052703279863402e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,1.2692088491306202e-09,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,9.374346854329474e-10,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,1.2692078499298987e-09,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,6.020566267750382e-09,285.5412902832031,294.1499938964844,283.75,282.0038146972656,289.20166015625,287.0928649902344,285.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4272006687576777e-08,1.7503830822924657e-14,1.4271988924008385e-08,-3.1728898619576285e-08,0.0,0.0,0.0,-8.022470865398645e-08,60.0,-9.119859896600246e-06,-0.0,-1.3882613579508088e-17,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,8.192052036726235e-10,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,8.626632741481896e-10,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,6.371611016575685e-10,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,8.62662608014375e-10,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,4.0920937749433506e-09,285.5412902832031,294.1499938964844,283.7373962402344,281.9919738769531,289.20166015625,287.0928649902344,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-9.72280123079372e-09,1.1921989579637225e-14,9.722789684474265e-09,-2.1603341338050093e-08,0.0,0.0,0.0,-5.467154551297426e-08,60.0,-9.704035619506612e-06,-0.0,-6.41339061024566e-18,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,9.5405940925275e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,1.0046712795031e-08,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,7.420478898012561e-09,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,1.004670568960364e-08,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,4.765717065424725e-08,285.541259765625,294.1499938964844,283.7240295410156,281.9794311523437,289.20166015625,287.0928649902344,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.129491522533499e-07,1.3851766955674805e-13,1.1294901014480277e-07,-2.5111481249950884e-07,0.0,0.0,0.0,-6.349582690745592e-07,60.0,-3.87386062357109e-05,-0.0,-8.698674732046189e-16,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,3.723341279737724e-08,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,3.9208611468666283e-08,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,2.895938955305155e-08,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,3.9208583046956846e-08,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,1.859883411725605e-07,285.541259765625,294.1499938964844,283.7099609375,281.9661865234375,289.20166015625,287.0928649902344,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.407964127040032e-07,5.404349927642937e-13,4.40795872691524e-07,-9.80000208983256e-07,0.0,0.0,0.0,-2.4779437808319926e-06,60.0,-0.0002309008996235,-0.0,-1.3248539736793446e-14,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,1.1133822397368932e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,1.1724461046469517e-07,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,8.659660011289817e-08,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,1.1724452519956685e-07,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,5.56156692255172e-07,285.54119873046875,294.1499938964844,283.6951599121094,281.9523010253906,289.20166015625,287.0928649902344,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3181025906305877e-06,1.6160062654355099e-12,1.3181008853280218e-06,-2.9304753752512624e-06,0.0,0.0,0.0,-7.409747922793031e-06,60.0,-0.000668724940624,-0.0,-1.1846522840388426e-13,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,2.65090392304046e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,2.79153198334825e-07,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,2.0618190887944365e-07,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,2.79152999382859e-07,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,1.3241794931673212e-06,285.54119873046875,294.1499938964844,283.6797180175781,281.93780517578125,289.20166015625,287.0928649902344,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.1383463010570267e-06,3.8476739155912646e-12,3.138342435704544e-06,-6.977327302593039e-06,0.0,0.0,0.0,-1.7642290913499892e-05,60.0,-0.0019654594361782,-0.0,-6.71568486584895e-13,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,5.3484734507947e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,5.632205102301668e-07,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,4.159933553182782e-07,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,5.63220055482816e-07,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,2.6716693355410825e-06,285.54119873046875,294.1499938964844,283.6636047363281,281.92266845703125,289.20166015625,287.0928649902344,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.331981239782181e-06,7.763215417733171e-12,6.331973509077216e-06,-1.4077554624236654e-05,0.0,0.0,0.0,-3.559543984010816e-05,60.0,-0.0044040204957127,-0.0,-2.733770241430955e-12,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,9.438912229597918e-07,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,9.939636811395758e-07,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,7.341392915805045e-07,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,9.939629990185497e-07,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,4.714925125881564e-06,285.54119873046875,294.1499938964844,283.6468811035156,281.9069519042969,289.20166015625,287.0928649902344,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1174637620570138e-05,1.3700365494861975e-11,1.1174623978149612e-05,-2.484394462953788e-05,0.0,0.0,0.0,-6.281855166889727e-05,60.0,-0.0083625316619873,-0.0,-8.514245732060832e-12,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,1.5317446013796143e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,1.6130022686411394e-06,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,1.1913597290913458e-06,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,1.6130010180859244e-06,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,7.65137065172894e-06,285.541259765625,294.1499938964844,283.6295471191406,281.89068603515625,289.2015991210937,287.0929260253906,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8134214769816023e-05,2.223297587700124e-11,1.813419112295378e-05,-4.031675780424848e-05,0.0,0.0,0.0,-0.0001019420014927,60.0,-0.0142003670334815,-0.0,-2.242203471503057e-11,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
