time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186540,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,2.3118395802157465e-06,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,2.434480393276317e-06,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,1.7981016071644262e-06,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,2.434478574286913e-06,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,1.1548099791980349e-05,285.54132080078125,294.1499938964844,283.6116638183594,281.8738708496094,289.2015380859375,287.0929870605469,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.73697660304606e-05,3.355601213561599e-11,2.736973146966193e-05,-6.0849590227007866e-05,0.0,0.0,0.0,-0.0001538599317427,60.0,-0.022438770160079,-0.0,-5.107609127308344e-11,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,3.2482762435392942e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,3.4205943393317284e-06,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,2.526443040551385e-06,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,3.420591610847623e-06,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,1.6225789295276627e-05,285.5414733886719,294.1499938964844,283.5932006835937,281.8565673828125,289.2013854980469,287.0931396484375,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.845629180432297e-05,4.714834425656456e-11,3.845624451059848e-05,-8.549756603315473e-05,0.0,0.0,0.0,-0.000216183179873,60.0,-0.03295524045825,-0.0,-1.0083428536589167e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,4.272671048966004e-06,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,4.4993321353103966e-06,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,3.323196096971514e-06,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,4.4993284973315895e-06,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,2.1342844775062982e-05,285.5417175292969,294.1499938964844,283.5742492675781,281.8387756347656,289.2011413574219,287.0933532714844,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-5.0584199925651774e-05,6.201742591693815e-11,5.058413808001205e-05,-0.0001124607370002,0.0,0.0,0.0,-0.0002843605470843,60.0,-0.045272696763277,-0.0,-1.7446213917970963e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,5.34470063939807e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,5.628231519949623e-06,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,4.156998784310417e-06,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,5.6282274272234645e-06,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,2.6697845896705985e-05,285.5420227050781,294.1499938964844,283.5548095703125,281.82049560546875,289.20074462890625,287.0936584472656,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.327611481538042e-05,7.757797876317696e-11,6.327604205580428e-05,-0.0001406778173986,0.0,0.0,0.0,-0.0003557085001375,60.0,-0.059486374258995,-0.0,-2.7299143501302576e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,6.526851848320803e-06,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,6.873095117043704e-06,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,5.076451998320408e-06,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,6.873089660075493e-06,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,3.260292578488588e-05,285.5424499511719,294.1499938964844,283.5348815917969,281.8017883300781,289.2002258300781,287.0940246582031,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-7.72717030486092e-05,9.473688500349907e-11,7.727160846116021e-05,-0.0001717932900646,0.0,0.0,0.0,-0.000434385088738,60.0,-0.0756905078887939,-0.0,-4.0710812498900845e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,8.133866685966495e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,8.565360985812731e-06,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,6.326355560304364e-06,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,8.565354619349819e-06,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,4.063028973178007e-05,285.5429992675781,294.1499938964844,283.5145263671875,281.7826538085937,289.19940185546875,287.094482421875,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-9.62971244007349e-05,1.180625042174199e-10,9.629700798541307e-05,-0.0002140913711627,0.0,0.0,0.0,-0.0005413370672613,60.0,-0.0968304574489593,-0.0,-6.322610213160829e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,1.0519459465285765e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,1.1077506314904896e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,8.181820703612175e-06,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,1.107749812945258e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,5.2546798542607576e-05,285.5439453125,294.1499938964844,283.4937438964844,281.7631530761719,289.1980285644531,287.0950622558594,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001245399325853,1.5268887543218312e-10,0.0001245397870661,-0.0002768820268101,0.0,0.0,0.0,-0.0007001048652455,60.0,-0.123413361608982,-0.0,-1.0575212927577127e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,1.421453634975478e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,1.4968603863962926e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,1.1055776667490136e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,1.4968592950026505e-05,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,7.100444781826809e-05,285.5455017089844,294.1499938964844,283.4725952148437,281.7432861328125,289.19561767578125,287.0955505371094,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001682855945546,2.063222231951656e-10,0.0001682853908278,-0.0003741393156815,0.0,0.0,0.0,-0.0009460226283408,60.0,-0.1605018824338913,-0.0,-1.9309351895202553e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,1.9564367903512903e-05,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,2.0602239601430483e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,1.5216765859804582e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,2.060222323052585e-05,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,9.772791963769124e-05,285.5477294921875,294.1499938964844,283.4510498046875,281.7230529785156,289.1912841796875,287.0952453613281,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002316219033673,2.839741497506765e-10,0.0002316216268809,-0.0005149513017386,0.0,0.0,0.0,-0.0013020701007917,60.0,-0.2160656750202179,-0.0,-3.657917524435561e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,2.664585190359503e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,2.805939038807992e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,2.072459938062821e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44879150390625,0.0,0.0,2.805936856020708e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.0001331013481831,285.5505676269531,294.1499938964844,283.42919921875,281.7025451660156,289.1836242675781,287.0923156738281,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003154596197418,3.8676126190573257e-10,0.0003154592122882,-0.0007013427093625,0.0,0.0,0.0,-0.0017733672866597,60.0,-0.2947749495506286,-0.0,-6.785182193880246e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,3.526368527673185e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,3.7134388549020514e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,2.7427373424870893e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,3.713435944519006e-05,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0001761491439538,285.5534973144531,294.1499938964844,283.4070129394531,281.68170166015625,289.1698913574219,287.0829772949219,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004159407981205,5.10300579570355e-10,0.0004159403033554,-0.0009256484336219,0.0,0.0,0.0,-0.0023384466767311,60.0,-0.4017475247383117,-0.0,-1.1883861894546044e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,4.491059007705189e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,4.729305510409176e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,3.493054100545123e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,4.729301872430369e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,0.000224337374675,285.5552978515625,294.1499938964844,283.38458251953125,281.6606140136719,289.14874267578125,287.0657043457031,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005315022426657,6.516786554833232e-10,0.0005315016023814,-0.0011817720951512,0.0,0.0,0.0,-0.0029878923669457,60.0,-0.5316222310066223,-0.0,-1.927523918254792e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,3.859123171423562e-05,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,4.06384606321808e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,3.0015471566002816e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,4.063842789037153e-05,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.0001927709090523,285.5562438964844,294.1499938964844,283.3618469238281,281.6392822265625,289.1155700683594,287.04296875,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000724171870388,8.278650542870022e-10,0.0007241710554808,-0.0014522989513352,0.0,0.0,0.0,-0.0040331222116947,60.0,-0.726638674736023,-0.0,-1.4232441003514396e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,9.004181629279628e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,9.481844608671965e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,7.003268547123298e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,9.48183806031011e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,0.0004497768532019,285.5572204589844,294.1499938964844,283.3388977050781,281.6177062988281,289.07879638671875,287.0169677734375,285.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006858924170956,8.455200983803476e-10,0.0006858916021883,-0.0015369935426861,0.0,0.0,0.0,-0.0038731039967387,60.0,-0.8711503148078918,-0.0,-7.748016628283949e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,5.206441346672364e-05,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,5.482638152898289e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,4.049463677802123e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,5.4826341511216015e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,0.0002600721491035,285.5576171875,294.1499938964844,283.31573486328125,281.5959777832031,289.0396728515625,286.9891662597656,285.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008172562229447,9.43610412029727e-10,0.0008172552916221,-0.0016635105712339,0.0,0.0,0.0,-0.0045598051510751,60.0,-0.9675126075744628,-0.0,-2.5905018574690075e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,9.005126776173711e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,9.482839959673584e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,7.00400341884233e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,9.48283268371597e-05,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,0.0004498240596149,285.5577392578125,294.1499938964844,283.2923889160156,281.57403564453125,288.9983215332031,286.9608764648437,285.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007358779548667,9.072234075091499e-10,0.0007358770235441,-0.0016492267604917,0.0,0.0,0.0,-0.0041522937826812,60.0,-1.0559685230255127,-0.0,-7.74963879734969e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,4.51223022537306e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,4.751599772134796e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,3.509520320221782e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,4.751596134155989e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,0.0002253949205623,285.557861328125,294.1499938964844,283.2688903808594,281.5519714355469,288.9581298828125,286.93182373046875,285.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000854835496284,9.760909858158584e-10,0.0008548345067538,-0.0017113230424001,0.0,0.0,0.0,-0.0047601121477782,60.0,-1.0735766887664795,-0.0,-1.945737437836215e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,9.003131708595902e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,9.480739390710367e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,7.002451457083225e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,9.480732114752756e-05,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,0.0004497244080994,285.55914306640625,294.1499938964844,283.2452697753906,281.52978515625,288.9338073730469,286.8997497558594,285.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009390232153236,1.0860223831343774e-09,0.0009390221675857,-0.0019161459058523,0.0,0.0,0.0,-0.0052543669007718,60.0,-0.900912880897522,-0.0,-7.746201902136819e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,9.008739289129152e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,9.48664383031428e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,7.006812666077167e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,9.486637281952426e-05,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676208496094,0.0,0.0,0.0004500045324675,285.558837890625,294.1499938964844,283.2215576171875,281.50750732421875,288.8861083984375,286.86602783203125,285.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602777427062,1.176556074788948e-09,0.000960276578553,-0.002132904715836,0.0,0.0,0.0,-0.0054021966643631,60.0,-1.131544589996338,-0.0,-7.755851783031177e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,9.019263234222308e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,9.497726568952204e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,7.014998118393123e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,9.49772002059035e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,0.0004505302349571,285.5577392578125,294.1499938964844,283.19775390625,281.4851379394531,288.8310546875,286.8219909667969,285.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039692908525,1.4504512035884431e-09,0.0011039677774533,-0.0027092834934592,0.0,0.0,0.0,-0.0062484927475452,60.0,-1.3874236345291138,-0.0,-7.773981280934096e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,9.0399946202524e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,9.5195573521778e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,7.031123095657676e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,9.519550803815946e-05,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,0.0004515658365562,285.5567321777344,294.1499938964844,283.17388916015625,281.4627380371094,288.7777099609375,286.7582397460937,285.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702580912038,1.672738725311262e-09,0.0010702564613893,-0.0033273841254413,0.0,0.0,0.0,-0.0061796903610229,60.0,-1.4831855297088623,-0.0,-7.809757107679617e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688415527344,0.0,0.0,9.056028648046777e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,9.536441939417271e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,7.043593359412625e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,9.53643539105542e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,0.0004523667739704,285.55572509765625,294.1499938964844,283.1499938964844,281.4403076171875,288.7242126464844,286.6779479980469,285.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721565922722,1.872671129277137e-09,0.001072154729627,-0.0038511019665747,0.0,0.0,0.0,-0.0062797614373266,60.0,-1.531821370124817,-0.0,-7.837482485228976e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,9.070781379705296e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,9.551976836519316e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,7.055067544570193e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,9.551970288157464e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,0.0004531036829575,285.5547180175781,294.1499938964844,283.1261291503906,281.4178771972656,288.6709289550781,286.5828552246094,285.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739027056843,2.0566204295136004e-09,0.0010739006102085,-0.0043329498730599,0.0,0.0,0.0,-0.0063718296587467,60.0,-1.5612001419067385,-0.0,-7.863035733635115e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,9.091640822589396e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,9.573943680152296e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,7.07129220245406e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,9.573937131790444e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,0.0004541456582956,285.5537109375,294.1499938964844,283.1022644042969,281.3954467773437,288.6177978515625,286.4726867675781,285.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763719910755,2.316735692176053e-09,0.0010763696627691,-0.0050143063999712,0.0,0.0,0.0,-0.0065020201727747,60.0,-1.5855228900909424,-0.0,-7.899239307107565e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,9.092244727071376e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,9.574578871252017e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,7.071761501720175e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,9.574572322890162e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,0.0004541758098639,285.5526733398437,294.1499938964844,283.0784606933594,281.3730773925781,288.56494140625,286.3569641113281,285.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764440521597,2.324239245510284e-09,0.0010764417238533,-0.0050339601002633,0.0,0.0,0.0,-0.0065057803876698,60.0,-1.6061571836471558,-0.0,-7.900285226014604e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,9.09888549358584e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,9.581571794115008e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,7.076925976434723e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,9.581565245753154e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,0.0004545075353235,285.5516662597656,294.1499938964844,283.0547180175781,281.3507995605469,288.5122985839844,286.2389221191406,285.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772300884127,2.407029908724212e-09,0.0010772277601063,-0.005250824149698,0.0,0.0,0.0,-0.0065472186543047,60.0,-1.6255468130111694,-0.0,-7.911826571671554e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,9.097147994907572e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,9.5797426183708e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,7.075574831105769e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,9.579736070008948e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,0.0004544207768049,285.5506286621094,294.1499938964844,283.0310974121094,281.32861328125,288.4599304199219,286.1225280761719,285.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770249646157,2.3853417019381595e-09,0.0010770226363092,-0.0051940125413239,0.0,0.0,0.0,-0.0065363673493266,60.0,-1.643994927406311,-0.0,-7.908802501788159e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,9.08702568267472e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,9.569083340466022e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47808837890625,0.0,0.0,7.067702244967222e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638366699219,0.0,0.0,9.56907679210417e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,0.0004539151559583,285.54962158203125,294.1499938964844,283.0075988769531,281.3065490722656,288.4078674316406,286.0150756835937,285.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758268181234,2.259087805711601e-09,0.001075824489817,-0.0048632994294166,0.0,0.0,0.0,-0.0064731771126389,60.0,-1.661070466041565,-0.0,-7.891209463650739e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,9.07996145542711e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,9.56164440140128e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,7.062207441776991e-05,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,9.561637853039429e-05,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.000453562272014,285.548583984375,294.1499938964844,282.9842529296875,281.2846069335937,288.3561096191406,285.9184265136719,285.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749895591288,2.1709667397118437e-09,0.0010749873472377,-0.004632472526282,0.0,0.0,0.0,-0.00642906781286,60.0,-1.6771196126937866,-0.0,-7.878942653860578e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,9.085468627745286e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,9.567443339619786e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,7.066490070428699e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,9.567436791257931e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,0.0004538373614195,285.54754638671875,294.1499938964844,282.9610900878906,281.2628479003906,288.3046264648437,285.82403564453125,285.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756404371932,2.2396160481719107e-09,0.0010756381088867,-0.0048122960142791,0.0,0.0,0.0,-0.0064634238369762,60.0,-1.693680763244629,-0.0,-7.88849945365655e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,9.105762728722766e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,9.588814282324164e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,7.08227526047267e-05,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634094238281,0.0,0.0,9.588807733962312e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.000454851106042,285.5465393066406,294.1499938964844,282.9381408691406,281.2413024902344,288.2533874511719,285.7204895019531,285.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780420852825,2.4926809505387837e-09,0.0010780396405607,-0.0054751806892454,0.0,0.0,0.0,-0.0065900823101401,60.0,-1.7120566368103027,-0.0,-7.923777189944303e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,9.137138113146648e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,9.62185367825441e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,7.106677367119119e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,9.621847129892558e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,0.0004564183473121,285.5455017089844,294.1499938964844,282.9154357910156,281.219970703125,288.20220947265625,285.59991455078125,285.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817557340487,2.883929095531812e-09,0.001081752940081,-0.00650001084432,0.0,0.0,0.0,-0.0067859045229852,60.0,-1.7323927879333496,-0.0,-7.978473348657644e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,9.17369980015792e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,9.660355135565624e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,7.135114719858393e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,9.660348587203772e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,0.0004582446999847,285.54443359375,294.1499938964844,282.8929748535156,281.1988525390625,288.1511535644531,285.4582824707031,285.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860841721296,3.3398623866531807e-09,0.0010860807960852,-0.0076942504383623,0.0,0.0,0.0,-0.0070141055621206,60.0,-1.7545561790466309,-0.0,-8.042449195500012e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,9.209592826664448e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,9.698151552584022e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,7.163031114032492e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,9.69814500422217e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,0.0004600376123562,285.5433959960937,294.1499938964844,282.87078857421875,281.17803955078125,288.10015869140625,285.29803466796875,285.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903334477916,3.787455682413565e-09,0.0010903297225013,-0.0088666127994656,0.0,0.0,0.0,-0.0072381324134767,60.0,-1.777551531791687,-0.0,-8.105502757871363e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,9.24243577173911e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,9.732737817103045e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,7.188576273620129e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,9.73273126874119e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,0.0004616782243829,285.5423278808594,294.1499938964844,282.84893798828125,281.1575012207031,288.0492553710937,285.12286376953125,285.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942218359559,4.197023173446723e-09,0.0010942176450043,-0.009939344599843,0.0,0.0,0.0,-0.0074431276880204,60.0,-1.800607681274414,-0.0,-8.163414833006757e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,9.265492553822696e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,9.757016960065812e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,7.206509326351807e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,9.75701113929972e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,0.0004628299502655,285.5412902832031,294.1499938964844,282.8274230957031,281.13726806640625,287.9984741210937,284.9412841796875,285.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969536378979,4.484541182847579e-09,0.0010969490977004,-0.0106923850253224,0.0,0.0,0.0,-0.007587045431137,60.0,-1.823049664497376,-0.0,-8.204192880612028e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,9.260761726181954e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,9.75203511188738e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,7.202829146990553e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,9.752028563525528e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,0.0004625936271622,285.54022216796875,294.1499938964844,282.8062438964844,281.1174011230469,287.9479675292969,284.76885986328125,285.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963932145386,4.425516841877197e-09,0.0010963887907564,-0.010537794791162,0.0,0.0,0.0,-0.0075575024820864,60.0,-1.842203140258789,-0.0,-8.195813450129209e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661865234375,0.0,0.0,9.252748714061454e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,9.743597183842212e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,7.196596561698243e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,9.74359063548036e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,0.000462193362182,285.5391540527344,294.1499938964844,282.78546142578125,281.0978698730469,287.89776611328125,284.6114807128906,285.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954450117424,4.3255661275054536e-09,0.0010954407043755,-0.0102760130539536,0.0,0.0,0.0,-0.0075074792839586,60.0,-1.8584240674972528,-0.0,-8.18163385929438e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,9.238933125743642e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,9.729048906592652e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,7.185851427493617e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,9.7290423582308e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,0.000461503281258,285.5380859375,294.1499938964844,282.7651062011719,281.0787658691406,287.8479309082031,284.4718017578125,285.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938093764707,4.153251076388642e-09,0.0010938053019344,-0.0098246969282627,0.0,0.0,0.0,-0.0074212346225976,60.0,-1.8725405931472776,-0.0,-8.157216768722719e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
