time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188880,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,9.222333756042644e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,9.711569146020338e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,7.17294096830301e-05,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,9.711562597658484e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0004606741131283,285.5370178222656,294.1499938964844,282.7452087402344,281.06005859375,287.7984313964844,284.3469543457031,285.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918440530076,3.946218907202592e-09,0.001091840211302,-0.0092824436724185,0.0,0.0,0.0,-0.0073176128789782,60.0,-1.8852909803390503,-0.0,-8.127928907697425e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,9.206579852616414e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,9.694979235064238e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,7.160687528084964e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,9.694972686702386e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,0.0004598871746566,285.5359802246094,294.1499938964844,282.7257385253906,281.0417785644531,287.7493591308594,284.2374572753906,285.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899786138907,3.7497298599475926e-09,0.0010899748886004,-0.0087677976116538,0.0,0.0,0.0,-0.0072192666120827,60.0,-1.896987795829773,-0.0,-8.10018079278052e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,9.195265010930598e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,9.68306339927949e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,7.151886529754847e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,9.6830575785134e-05,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638977050781,0.0,0.0,0.0004593219491653,285.534912109375,294.1499938964844,282.706787109375,281.0239562988281,287.7005920410156,284.138671875,285.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010886384407058,3.608593424075934e-09,0.0010886348318308,-0.0083981277421116,0.0,0.0,0.0,-0.0071486243978142,60.0,-1.9085005521774288,-0.0,-8.080279201294618e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,9.190061246044934e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,9.677583875600249e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,7.147838914534077e-05,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,9.677577327238396e-05,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,0.0004590620228555,285.5338439941406,294.1499938964844,282.6883544921875,281.00665283203125,287.6521911621094,284.0490417480469,285.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010880216723307,3.543676463380052e-09,0.0010880180634558,-0.0082280943170189,0.0,0.0,0.0,-0.0071161300875246,60.0,-1.920242190361023,-0.0,-8.071133805742647e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647521972656,0.0,0.0,9.19142403290607e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,9.679018694441766e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,7.148899021558464e-05,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,9.679012873675674e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634094238281,0.0,0.0,0.0004591300967149,285.53277587890625,294.1499938964844,282.6704406738281,280.9898376464844,287.60406494140625,283.9639587402344,285.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881824418902,3.5606519954711757e-09,0.0010881789494305,-0.0082725575193762,0.0,0.0,0.0,-0.007124625146389,60.0,-1.932708501815796,-0.0,-8.073525492591217e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,9.19847225304693e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,9.686440898803994e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,7.15438072802499e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,9.686435078037904e-05,298.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,0.0004594821657519,285.5317077636719,294.1499938964844,282.65313720703125,280.9735412597656,287.5562438964844,283.8819885253906,285.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890164412558,3.6485270360486766e-09,0.0010890128323808,-0.0085027245804667,0.0,0.0,0.0,-0.0071686063893139,60.0,-1.9460583925247192,-0.0,-8.085908831390044e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,9.20926104299724e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,9.69780157902278e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,7.162772089941427e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46044921875,0.0,0.0,9.697795758256687e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.462890625,0.0,0.0,0.0004600210813805,285.5306396484375,294.1499938964844,282.63641357421875,280.95782470703125,287.5086364746094,283.8008728027344,285.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902934009209,3.7830476529165935e-09,0.0010902895592153,-0.0088550662621855,0.0,0.0,0.0,-0.0072359349578619,60.0,-1.9600080251693728,-0.0,-8.104884585691252e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,9.22177787288092e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,9.710982703836636e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,7.172507321229205e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,9.710976883070543e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,0.000460646348074,285.5295715332031,294.1499938964844,282.62030029296875,280.9427185058594,287.4613342285156,283.7203674316406,285.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917751351371,3.939127690699706e-09,0.0010917711770161,-0.0092638721689581,0.0,0.0,0.0,-0.0073140552267432,60.0,-1.9743444919586184,-0.0,-8.126929174068209e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,9.23421757761389e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,9.724083065520972e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,7.182182889664546e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,9.72407651715912e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,0.0004612677439581,285.52850341796875,294.1499938964844,282.6048278808594,280.9281921386719,287.4142761230469,283.640625,285.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932476725429,4.094242278540605e-09,0.0010932435980066,-0.0096701439470052,0.0,0.0,0.0,-0.0073916921392083,60.0,-1.9886096715927124,-0.0,-8.148867181034802e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634094238281,0.0,0.0,9.245146793546156e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,9.735591447679326e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,7.190683390945196e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,9.735585626913236e-05,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0004618136736098,285.5274353027344,294.1499938964844,282.5900573730469,280.914306640625,287.367431640625,283.5623474121094,285.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945415124297,4.230514605296776e-09,0.0010945373214781,-0.0100270630791783,0.0,0.0,0.0,-0.0074598994106054,60.0,-2.002439022064209,-0.0,-8.168164811195312e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,9.25362910493277e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,9.74452414084226e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,7.197280501713976e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,9.744518320076168e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,0.0004622373962774,285.5263671875,294.1499938964844,282.5759582519531,280.90106201171875,287.32086181640625,283.4862365722656,285.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010955458274111,4.3362788915146674e-09,0.0010955415200442,-0.010304071009159,0.0,0.0,0.0,-0.0075128367170691,60.0,-2.015580654144287,-0.0,-8.183157973462586e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,9.258868522010744e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,9.750040771905331e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,7.20135576557368e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,9.75003495113924e-05,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0004624990979209,285.5252685546875,294.1499938964844,282.5625915527344,280.8885192871094,287.27459716796875,283.41375732421875,285.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961660882458,4.401595088410204e-09,0.0010961616644635,-0.0104751419275999,0.0,0.0,0.0,-0.0075455293990671,60.0,-2.027611255645752,-0.0,-8.192424161279632e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,9.260827209800482e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,9.752103505888954e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,7.202878623502329e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,9.752097685122862e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,0.0004625969449989,285.5242004394531,294.1499938964844,282.54998779296875,280.8766784667969,287.2286376953125,283.3448791503906,285.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963979875668,4.426000010937514e-09,0.0010963935637846,-0.0105390604585409,0.0,0.0,0.0,-0.0075577455572783,60.0,-2.038614511489868,-0.0,-8.195888057116464e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,9.259114449378104e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,9.750299795996398e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,7.201547123258933e-05,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,9.750294702826068e-05,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,0.0004625114088412,285.52313232421875,294.1499938964844,282.5379333496094,280.8656616210937,287.1830139160156,283.2810363769531,285.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961953084915,4.4046233327321715e-09,0.0010961908847093,-0.0104830730706453,0.0,0.0,0.0,-0.0075470474548637,60.0,-2.048269033432007,-0.0,-8.192854039634767e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,9.254430187866092e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,9.745367424329744e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,7.19790332368575e-05,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,9.745361603563651e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,0.0004622774140443,285.5220642089844,294.1499938964844,282.52618408203125,280.85565185546875,287.1377258300781,283.2214660644531,285.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956407058984,4.346184745429582e-09,0.0010956363985314,-0.0103300148621201,0.0,0.0,0.0,-0.0075177992694079,60.0,-2.0569393634796143,-0.0,-8.184564137536655e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,9.246751142200084e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,9.73728092503734e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,7.191930490080267e-05,297.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580383300781,0.0,0.0,9.737275104271248e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,0.0004618938255589,285.5209655761719,294.1499938964844,282.5147705078125,280.8465576171875,287.0928039550781,283.1673583984375,285.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947316186502,4.2503978114893926e-09,0.0010947273112833,-0.0100791379809379,0.0,0.0,0.0,-0.0074698575772345,60.0,-2.064490556716919,-0.0,-8.170984244770808e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,9.236816549673676e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,9.726818825583904e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,7.184203423094004e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,9.726813004817814e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,0.0004613975761458,285.5198974609375,294.1499938964844,282.5036315917969,280.83837890625,287.0482177734375,283.1176147460937,285.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935553582385,4.12648182290809e-09,0.0010935512837022,-0.0097545841708779,0.0,0.0,0.0,-0.0074078370817005,60.0,-2.071247100830078,-0.0,-8.153433128654798e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,9.22527106013149e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,9.714660700410604e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,7.175223436206579e-05,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,9.714655607240276e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,0.0004608208546414,285.5188293457031,294.1499938964844,282.4927673339844,280.8310546875,287.0040588378906,283.0731811523437,285.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921884095296,3.98247834709764e-09,0.0010921844514086,-0.0093774134293198,0.0,0.0,0.0,-0.0073357615619897,60.0,-2.0771384239196777,-0.0,-8.133060447335083e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,9.213329758495092e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,9.702086390461771e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,7.165935676312074e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,9.70208056969568e-05,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,0.0004602243716362,285.51776123046875,294.1499938964844,282.4822082519531,280.8246154785156,286.9602966308594,283.03302001953125,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907744290307,3.833539263808916e-09,0.001090770587325,-0.0089873122051358,0.0,0.0,0.0,-0.0072612157091498,60.0,-2.0824928283691406,-0.0,-8.112017013672812e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,9.20231977943331e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,9.690492152003571e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,7.157372601795942e-05,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45684814453125,0.0,0.0,9.69048705883324e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,0.0004596744256559,285.5166931152344,294.1499938964844,282.471923828125,280.8189392089844,286.9168701171875,282.9963073730469,285.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894708102568,3.696220218785129e-09,0.0010894670849666,-0.0086276438087224,0.0,0.0,0.0,-0.0071924850344657,60.0,-2.087550163269043,-0.0,-8.092638381640428e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,9.194074664264916e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,9.681809751782566e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,7.1509595727548e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,9.681804658612236e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,0.0004592625773511,285.515625,294.1499938964844,282.4618835449219,280.8140869140625,286.873779296875,282.9624328613281,285.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088494202122,3.593374930943582e-09,0.0010884905932471,-0.0083582662045955,0.0,0.0,0.0,-0.0071410085074603,60.0,-2.092606782913208,-0.0,-8.078140467659979e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,9.190483251586556e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,9.678027709014714e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,7.148166332626715e-05,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,9.678022615844384e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,0.0004590831813402,285.5145263671875,294.1499938964844,282.4520874023437,280.8099670410156,286.8310852050781,282.9312438964844,285.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010880685877054,3.548567217848131e-09,0.0010880649788305,-0.0082409037277102,0.0,0.0,0.0,-0.0071185803972184,60.0,-2.098102569580078,-0.0,-8.071828716538222e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,9.192142897518352e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45904541015625,0.0,0.0,9.67977539403364e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,7.149457087507471e-05,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,9.679770300863312e-05,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,0.0004591660690493,285.5134582519531,294.1499938964844,282.4425048828125,280.8065795898437,286.7886962890625,282.901123046875,285.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882645146921,3.569244233503354e-09,0.0010882609058171,-0.0082950629293918,0.0,0.0,0.0,-0.0071289278566837,60.0,-2.1042726039886475,-0.0,-8.074741941754837e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,9.19996018637903e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,9.688006684882566e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,7.155536877689883e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,9.688001591712236e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577941894531,0.0,0.0,0.0004595565551426,285.51239013671875,294.1499938964844,282.4331970214844,280.80389404296875,286.74658203125,282.871826171875,285.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089189434424,3.666707826255333e-09,0.0010891857091337,-0.0085503449663519,0.0,0.0,0.0,-0.0071777077391743,60.0,-2.1114468574523926,-0.0,-8.088478153922551e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,9.212853183271363e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,9.701583621790633e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,7.165564602473751e-05,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,9.701578528620304e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,0.0004602005938068,285.5113220214844,294.1499938964844,282.424072265625,280.8018798828125,286.7047424316406,282.8424377441406,285.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907152900472,3.827473893380784e-09,0.0010907114483416,-0.0089714284986257,0.0,0.0,0.0,-0.0072581721469759,60.0,-2.119633197784424,-0.0,-8.111162230761695e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,9.228696580976248e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,9.718268120195717e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,7.177887164289132e-05,297.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,9.718262299429624e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,0.0004609920142684,285.51025390625,294.1499938964844,282.4151916503906,280.80047607421875,286.6631774902344,282.812744140625,285.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925908572971,4.02503852470204e-09,0.0010925867827609,-0.0094888880848884,0.0,0.0,0.0,-0.0073570553213357,60.0,-2.1288070678710938,-0.0,-8.13908229702065e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,9.244274406228216e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,9.734672494232656e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,7.19000308890827e-05,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,9.734666673466565e-05,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.0004617701633833,285.5091857910156,294.1499938964844,282.406494140625,280.7996826171875,286.621826171875,282.7828674316406,285.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944351088255,4.219290250517815e-09,0.0010944308014586,-0.0099976630881428,0.0,0.0,0.0,-0.0074542816728353,60.0,-2.138378143310547,-0.0,-8.166580300894567e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,9.256388148060068e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,9.74742797552608e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,7.199424726422876e-05,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,9.74742288235575e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,0.0004623752611223,285.50811767578125,294.1499938964844,282.3979797363281,280.7994689941406,286.58074951171875,282.7531433105469,285.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958692291751,4.370336093018068e-09,0.0010958649218082,-0.0103932712227106,0.0,0.0,0.0,-0.0075298836454749,60.0,-2.1477866172790527,-0.0,-8.18799392732217e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,9.263146785087883e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569091796875,0.0,0.0,9.754545317264274e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4650573730469,0.0,0.0,7.204681605799124e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,9.754540224093944e-05,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,0.0004627128655556,285.50701904296875,294.1499938964844,282.3896484375,280.7998046875,286.5399475097656,282.72418212890625,285.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096669700928,4.454603352854747e-09,0.0010966652771458,-0.0106139751151204,0.0,0.0,0.0,-0.0075720627792179,60.0,-2.156440019607544,-0.0,-8.199953072107746e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,9.265900735044852e-05,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,9.757445513969289e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,7.206823647720739e-05,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535217285156,0.0,0.0,9.757440420798956e-05,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,0.0004628504393622,285.5059509277344,294.1499938964844,282.3814697265625,280.8006591796875,286.4994506835937,282.696533203125,285.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969957802444,4.488929672419317e-09,0.0010969912400469,-0.0107038784772157,0.0,0.0,0.0,-0.0075892442837357,60.0,-2.163947582244873,-0.0,-8.20482739527506e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,9.24118357943371e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,9.731417230796068e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,7.187599112512544e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,9.73141213762574e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552917480469,0.0,0.0,0.0004616157966665,285.5048828125,294.1499938964844,282.3734741210937,280.802001953125,286.4593200683594,282.6713562011719,285.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940722422674,4.180674473275303e-09,0.0010940680513158,-0.0098965195938944,0.0,0.0,0.0,-0.0074349730275571,60.0,-2.168968677520752,-0.0,-8.161110542914687e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,9.21013779588975e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,9.69872417044826e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,7.163452391978353e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,9.698719077277929e-05,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,0.0004600649699568,285.5038146972656,294.1499938964844,282.3656311035156,280.80377197265625,286.4196472167969,282.65020751953125,285.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903957299888,3.793480196634391e-09,0.0010903918882831,-0.008882388472557,0.0,0.0,0.0,-0.0072411731816828,60.0,-2.16988492012024,-0.0,-8.10636464620984e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,9.17600773391314e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554138183594,0.0,0.0,9.662783850217238e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,7.136906788218766e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,9.662778757046908e-05,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,0.0004583601257763,285.50274658203125,294.1499938964844,282.35791015625,280.8059997558594,286.38037109375,282.6322326660156,285.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863551869988,3.367837786427685e-09,0.0010863518109545,-0.0077675213105976,0.0,0.0,0.0,-0.0070281345397233,60.0,-2.1689653396606445,-0.0,-8.046394839311689e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552917480469,0.0,0.0,9.141108603216708e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,9.626032988307998e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,7.109762373147532e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,9.626028622733428e-05,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,0.0004566168354358,285.5016784667969,294.1499938964844,282.350341796875,280.8086242675781,286.3415832519531,282.6176452636719,285.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822231415659,2.93259727612849e-09,0.0010822202311828,-0.0066274851560592,0.0,0.0,0.0,-0.0068102902732789,60.0,-2.166706323623657,-0.0,-7.98530308543377e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,9.110505197895692e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,9.593806316843256e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,7.085959805408493e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,9.593801223672926e-05,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,0.0004550881276372,285.5006103515625,294.1499938964844,282.3428649902344,280.8116149902344,286.3031921386719,282.6056823730469,285.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785994818434,2.550931688105606e-09,0.0010785969207063,-0.0056277588009834,0.0,0.0,0.0,-0.0066192597150802,60.0,-2.164266586303711,-0.0,-7.931922141324321e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,9.089383820537478e-05,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,9.57156444201246e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,7.06953214830719e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,9.571559348842128e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533996582031,0.0,0.0,0.0004540330846793,285.49957275390625,294.1499938964844,282.33551025390625,280.8149108886719,286.2652893066406,282.5961608886719,285.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760979494079,2.2875152883017336e-09,0.0010760957375168,-0.0049377619288861,0.0,0.0,0.0,-0.0064874123781919,60.0,-2.1626410484313965,-0.0,-7.895184950257318e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,9.081175085157156e-05,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,9.562919876771048e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,7.063147495500743e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,9.56291551119648e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,0.000453623040812,285.4985046386719,294.1499938964844,282.3282470703125,280.81854248046875,286.2276611328125,282.5875549316406,285.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751250665634,2.185126302123308e-09,0.0010751228546723,-0.0046695615164935,0.0,0.0,0.0,-0.0064361607655882,60.0,-2.16287612915039,-0.0,-7.880928620807026e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,9.085868077818304e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534606933594,0.0,0.0,9.567862434778364e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,7.066797843435779e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,9.567857341608033e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,0.0004538574721664,285.4974670410156,294.1499938964844,282.32110595703125,280.8224792480469,286.1903686523437,282.5790405273437,285.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756800184026,2.2436379421009182e-09,0.0010756776900961,-0.0048228297382593,0.0,0.0,0.0,-0.0064654438756406,60.0,-2.165961742401123,-0.0,-7.88907428272978e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,9.096143185161054e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,9.578682511346416e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,7.074789027683437e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,9.578677418176083e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,0.0004543707473203,285.49639892578125,294.1499938964844,282.3139953613281,280.8266296386719,286.1533203125,282.57000732421875,285.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768962092697,2.371757235053451e-09,0.001076893764548,-0.0051584294997155,0.0,0.0,0.0,-0.0065295686945319,60.0,-2.171139001846313,-0.0,-7.906925958423018e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
