time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191220,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,9.10153248696588e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,9.584357758285478e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,7.078980706864968e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,9.584352665115148e-05,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,0.000454639957752,285.495361328125,294.1499938964844,282.3070068359375,280.8309936523437,286.11651611328125,282.5604248046875,285.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775346308946,2.4389470443253462e-09,0.0010775321861729,-0.0053344266489148,0.0,0.0,0.0,-0.0065632010810077,60.0,-2.17729926109314,-0.0,-7.91629517493675e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,9.097524889511988e-05,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,9.580137702869251e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,7.075863686623052e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,9.58013260969892e-05,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,0.0004544397816061,285.4942932128906,294.1499938964844,282.300048828125,280.8355712890625,286.0799865722656,282.55096435546875,285.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770605877041,2.388955477883314e-09,0.0010770581429824,-0.0052034775726497,0.0,0.0,0.0,-0.0065381824970245,60.0,-2.1826603412628174,-0.0,-7.909324040156207e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,9.0917237685062e-05,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,9.574028081260622e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,7.071351865306497e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,9.574023715686052e-05,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,0.0004541499656625,285.4932556152344,294.1499938964844,282.29315185546875,280.8403015136719,286.0437927246094,282.54205322265625,285.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763732716441,2.316590030915222e-09,0.0010763709433376,-0.0050139222294092,0.0,0.0,0.0,-0.0065019610337913,60.0,-2.186652660369873,-0.0,-7.899237175479359e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,9.085581405088304e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,9.567559754941612e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,7.066573743941262e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,9.567555389367044e-05,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0004538431530818,285.4921875,294.1499938964844,282.2862854003906,280.8451843261719,286.0079040527344,282.533447265625,285.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756471892818,2.2399744281642597e-09,0.0010756449773907,-0.0048132315278053,0.0,0.0,0.0,-0.0064636203460395,60.0,-2.1904773712158203,-0.0,-7.888565534130977e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,9.065158519661054e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,9.54605420702137e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,7.050689600873739e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,9.54604911385104e-05,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,0.0004528230056166,285.4911499023437,294.1499938964844,282.2794494628906,280.85015869140625,285.9723205566406,282.526123046875,285.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732291266322,1.985273945237509e-09,0.0010732271475717,-0.0041460571810603,0.0,0.0,0.0,-0.0063361385837197,60.0,-2.192341089248657,-0.0,-7.85313929441145e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,9.051746019395068e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,9.531929390504956e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,7.040257332846522e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,9.531925024930388e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,0.0004521530063357,285.4901123046875,294.1499938964844,282.27264404296875,280.8551940917969,285.9370422363281,282.519775390625,285.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716414544731,1.8179934224704646e-09,0.0010716395918279,-0.0037078713066875,0.0,0.0,0.0,-0.0062524145469069,60.0,-2.1936147212982178,-0.0,-7.82991520509313e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,9.034976392285898e-05,297.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,9.514270641375332e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,7.027214451227337e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,9.514265548205004e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,0.0004513153398875,285.48907470703125,294.1499938964844,282.2658386230469,280.8602905273437,285.90216064453125,282.5146179199219,285.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696554090827,1.608848165801646e-09,0.0010696537792682,-0.0031600198708474,0.0,0.0,0.0,-0.0061477315612137,60.0,-2.194603443145752,-0.0,-7.800927903645062e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,9.016710100695492e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,9.495035192230716e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,7.013007416389883e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,9.495030826656148e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,0.0004504029056988,285.488037109375,294.1499938964844,282.259033203125,280.8653869628906,285.8675842285156,282.5106506347656,285.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674926452338,1.3810427246241375e-09,0.00106749124825,-0.0025632854085415,0.0,0.0,0.0,-0.0060337111353874,60.0,-2.195117950439453,-0.0,-7.7694153333141e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,9.003763261716813e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,9.48140150285326e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,7.002937491051853e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,9.481397137278692e-05,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0004497561894822,285.48699951171875,294.1499938964844,282.2522277832031,280.8704833984375,285.8336486816406,282.5079345703125,285.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469238040968,1.2005054728092546e-09,0.0010469226399436,-0.0021092221140861,0.0,0.0,0.0,-0.0058485739864408,60.0,-2.185544729232788,-0.0,-7.747117791723215e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,9.005128958960995e-05,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,9.482839959673584e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,7.003999780863523e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,9.482835594099016e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.0004498244379647,285.4879150390625,294.1499938964844,282.2453918457031,280.8755187988281,285.8057861328125,282.5055847167969,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008287391392514,9.98831795051558e-10,0.0008287381497211,-0.0017972050700336,0.0,0.0,0.0,-0.0046605407260358,60.0,-1.9688224792480469,-0.0,-7.749466846007635e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,9.00681916391477e-05,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,9.484619658906011e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,7.005314546404406e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,9.484615293331444e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,0.000449908839073,285.4892578125,294.1499938964844,282.238525390625,280.8804931640625,285.77862548828125,282.5034484863281,285.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000731743464712,9.225445407601283e-10,0.0007317425333894,-0.0016936406027525,0.0,0.0,0.0,-0.0041384496726095,60.0,-1.848556876182556,-0.0,-7.752374386882367e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,9.00282320799306e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,9.480411245021968e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,7.002206257311627e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,9.4804068794474e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.451904296875,0.0,0.0,0.0004497092450037,285.4893798828125,294.1499938964844,282.23162841796875,280.8853759765625,285.7560119628906,282.50115966796875,285.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000834257050883,9.75850844575632e-10,0.0008342560613527,-0.0017312701093032,0.0,0.0,0.0,-0.0046778712421655,60.0,-1.6468576192855835,-0.0,-7.745495622657472e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,9.003061859402806e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,9.480662265559658e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,7.002391794230789e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,9.48065789998509e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,0.0004497211484704,285.4886779785156,294.1499938964844,282.2247009277344,280.89013671875,285.73016357421875,282.4989929199219,285.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008104264270514,9.549188106916515e-10,0.0008104254957288,-0.001700070220977,0.0,0.0,0.0,-0.0045486083254218,60.0,-1.6906468868255615,-0.0,-7.74590489527327e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,9.006441541714594e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,9.484221664024516e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.461181640625,0.0,0.0,7.005020597716793e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,9.484217298449948e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,0.0004498899797908,285.4887390136719,294.1499938964844,282.2176818847656,280.89471435546875,285.7050170898437,282.49688720703125,285.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006626285030506,8.48622672133814e-10,0.0006626276299357,-0.0015684141544625,0.0,0.0,0.0,-0.003757573198527,60.0,-1.685955047607422,-0.0,-7.751719977022732e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,4.643825377570465e-05,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,4.890174386673607e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,3.611869396991096e-05,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,4.890171840088442e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,0.0002319684717804,285.4891662597656,294.1499938964844,282.2106018066406,280.89910888671875,285.6823425292969,282.49481201171875,285.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007115442422218,8.36065494613791e-10,0.0007115433691069,-0.0014864855911582,0.0,0.0,0.0,-0.0039770784787833,60.0,-1.5871663093566897,-0.0,-2.0608354134310506e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,4.648201502277516e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,4.89478261442855e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,3.6152730899630114e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,4.894780431641266e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,0.0002321870706509,285.4894714355469,294.1499938964844,282.2034606933594,280.9032897949219,285.6635131835937,282.4930114746094,285.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005597452982328,6.841403554780353e-10,0.0005597445997409,-0.0012388714822009,0.0,0.0,0.0,-0.0031452965922653,60.0,-1.428937554359436,-0.0,-2.0647210163815544e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,1.9991175577160902e-05,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,2.1051680960226804e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,1.5548714145552367e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,2.1051671865279783e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,9.985997166950256e-05,285.49169921875,294.1499938964844,282.1962280273437,280.9072570800781,285.6482238769531,282.49530029296875,285.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005426355055533,5.966167004878287e-10,0.000542634865269,-0.0010258802212774,0.0,0.0,0.0,-0.0030071188230067,60.0,-1.3019181489944458,-0.0,-3.81916231972923e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,1.1474689017632043e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,1.2083406545571052e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,8.92477146408055e-06,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45947265625,0.0,0.0,1.208340108860284e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,5.731839701184072e-05,285.4939880371094,294.1499938964844,282.1888732910156,280.9109191894531,285.638916015625,282.4982604980469,285.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004394294228404,4.70617600445422e-10,0.0004394289571791,-0.0007978326757438,0.0,0.0,0.0,-0.002427275525406,60.0,-1.093543529510498,-0.0,-1.2582683783790571e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,1.7908363588503562e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,1.885837991721928e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,1.3928747648606077e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,1.8858370822272263e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,8.945590525399894e-05,285.5061950683594,294.1499938964844,282.1814270019531,280.9142761230469,285.6343688964844,282.5009765625,285.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002730017877183,3.210191557023734e-10,0.0002730014675762,-0.00057096342789,0.0,0.0,0.0,-0.0015260512009263,60.0,-0.717289388179779,-0.0,-3.064807074792952e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,1.5766396245453507e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,1.6602783944108523e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,1.2262770724191796e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,1.660277666815091e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,7.87563476478681e-05,285.50848388671875,294.1499938964844,282.1738586425781,280.91729736328125,285.6325378417969,282.5047302246094,285.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000187899931916,2.3009057159573127e-10,0.0001878996990853,-0.0004170123720541,0.0,0.0,0.0,-0.0010561090894043,60.0,-0.5231515765190125,-0.0,-2.375506680252215e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,1.2102722394047303e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,1.2744756531901658e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,9.413241969014052e-06,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,1.2744750165438743e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,6.045554982847534e-05,285.5103454589844,294.1499938964844,282.1661682128906,280.91998291015625,285.6314697265625,282.5077819824219,285.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001378565648337,1.7023309151209531e-10,0.0001378563902107,-0.0003096893487963,0.0,0.0,0.0,-0.0007757331477478,60.0,-0.3959792852401733,-0.0,-1.3997726311387735e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,9.504638001089916e-06,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,1.00088473118376e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,7.392507086478872e-06,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,1.000884276436409e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,4.747759157908149e-05,285.51171875,294.1499938964844,282.1583557128906,280.9222717285156,285.6307983398437,282.5100402832031,285.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000105586295831,1.3100834306278839e-10,0.0001055861648637,-0.0002388369612162,0.0,0.0,0.0,-0.0005945389857515,60.0,-0.3033845722675323,-0.0,-8.633015413650466e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,7.3706423791009e-06,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,7.761645065329503e-06,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,5.732729732699227e-06,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,7.761641427350696e-06,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,3.681785165099427e-05,285.5122375488281,294.1499938964844,282.1503601074219,280.92413330078125,285.6304016113281,282.5115051269531,285.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-8.726221858523786e-05,1.0698498337236018e-10,8.726211672183126e-05,-0.0001940033398568,0.0,0.0,0.0,-0.0004905467503704,60.0,-0.243750587105751,-0.0,-5.1916088095183e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,6.082735581003362e-06,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,6.405417025234783e-06,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,4.731023636850296e-06,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,6.405413842003327e-06,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,3.038449722225777e-05,285.5127868652344,294.1499938964844,282.1422424316406,280.9255676269531,285.630126953125,282.5126342773437,285.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.201438711490482e-05,8.829092318363152e-11,7.201429252745584e-05,-0.0001601040712557,0.0,0.0,0.0,-0.0004048306727781,60.0,-0.19645656645298,-0.0,-3.53581219858512e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,4.980835456080968e-06,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,5.2450623115873896e-06,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,3.87398858947563e-06,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,5.245060037850635e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,2.4880280761863105e-05,285.5131225585937,294.1499938964844,282.1339111328125,280.926513671875,285.6299743652344,282.51336669921875,285.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.896898073842749e-05,7.229698784083638e-11,5.896890797885135e-05,-0.0001311011292273,0.0,0.0,0.0,-0.0003314955974929,60.0,-0.1617153882980346,-0.0,-2.3708043861425665e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,3.885932528646663e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,4.09207632401376e-06,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,3.022396413143724e-06,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,4.092074505024357e-06,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,1.9411019820836373e-05,285.5133361816406,294.1499938964844,282.1254577636719,280.92694091796875,285.6298522949219,282.51385498046875,285.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.6006374759599566e-05,5.640458239364321e-11,4.600632018991746e-05,-0.0001022822980303,0.0,0.0,0.0,-0.0002586259506642,60.0,-0.1311408132314682,-0.0,-1.4430515116181653e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,2.843303718691459e-06,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,2.994137275891262e-06,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,2.211461605838849e-06,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,2.994135911649209e-06,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,1.4202877537172752e-05,285.5134582519531,294.1499938964844,282.11676025390625,280.9268493652344,285.6297912597656,282.5141296386719,285.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3662636269582435e-05,4.127091723926668e-11,3.366259625181556e-05,-7.483935769414529e-05,0.0,0.0,0.0,-0.0001892353029688,60.0,-0.1030118763446807,-0.0,-7.725699940897002e-11,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,1.912781272039865e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,2.014251776927267e-06,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,1.487720851400809e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,2.014250867432565e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,9.55472933128476e-06,285.5135192871094,294.1499938964844,282.10791015625,280.9262084960937,285.6297607421875,282.5142822265625,285.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.264607064716984e-05,2.7764372398375592e-11,2.2646043362328783e-05,-5.0347051001153886e-05,0.0,0.0,0.0,-0.0001273053931072,60.0,-0.0769145563244819,-0.0,-3.496406636438465e-11,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,1.1894121598743368e-06,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,1.2525089232440223e-06,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,9.250996981791104e-07,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,1.2525083548098337e-06,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,5.941354629612761e-06,285.5135192871094,294.1499938964844,282.0988464355469,280.9249572753906,285.6297607421875,282.51434326171875,285.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4081885638006495e-05,1.7264587329202108e-11,1.4081868357607163e-05,-3.130702316411771e-05,0.0,0.0,0.0,-7.916163303889334e-05,60.0,-0.0543820783495903,-0.0,-1.3519358375846393e-11,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,6.758593258382461e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,7.117128006939311e-07,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,5.256691224531096e-07,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,7.117124596334179e-07,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,3.376054337422829e-06,285.51348876953125,294.1499938964844,282.08953857421875,280.9231262207031,285.6297607421875,282.51434326171875,285.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-8.001851711014751e-06,9.81035912228645e-12,8.001841706573032e-06,-1.778975456545595e-05,0.0,0.0,0.0,-4.4982574763707817e-05,60.0,-0.0362082533538341,-0.0,-4.365198306988116e-12,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,3.38270069732971e-07,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,3.562148549463018e-07,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,2.6309933787160844e-07,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,3.562147128377547e-07,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,1.6897275827432168e-06,285.51348876953125,294.1499938964844,282.0800170898437,280.9206237792969,285.6297607421875,282.51434326171875,285.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-4.005005393992178e-06,4.910172528987955e-12,4.005000846518669e-06,-8.903917660063598e-06,0.0,0.0,0.0,-2.25142139242962e-05,60.0,-0.0227659195661544,-0.0,-1.0934992061145676e-12,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,1.3218712524576406e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,1.3919948571583518e-07,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,1.0281235773845765e-07,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,1.391994146615616e-07,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,6.603014526262996e-07,285.51348876953125,294.1499938964844,282.0702514648437,280.9174499511719,285.6297607421875,282.51434326171875,285.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.565095999467303e-06,1.9188134154496383e-12,1.5650940667910618e-06,-3.47948889611871e-06,0.0,0.0,0.0,-8.798204362392426e-06,60.0,-0.0131948636844754,-0.0,-1.6698198813253073e-13,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,3.4319612041144865e-08,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,3.614022503484193e-08,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,2.6693070864780573e-08,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,3.6140207271273546e-08,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,1.71433413242994e-07,285.51348876953125,294.1499938964844,282.0602722167969,280.91357421875,285.6297607421875,282.51434326171875,285.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.063692813360831e-07,4.982079744413059e-13,4.063687981670228e-07,-9.03417287645425e-07,0.0,0.0,0.0,-2.284403308294713e-06,60.0,-0.0071167815476655,-0.0,-1.1255792237391088e-14,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,3.005927506904981e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,3.1653881737980782e-09,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,2.3379469471507264e-09,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,3.1653866194858438e-09,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,1.5015215737435028e-08,285.513427734375,294.1499938964844,282.04998779296875,280.9089660644531,285.6297607421875,282.5143127441406,285.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.5603953563168034e-08,4.3651836160486796e-14,3.5603907377890216e-08,-7.914616872994884e-08,0.0,0.0,0.0,-2.001470420509577e-07,60.0,-0.0036598627921193,-0.0,-8.634721362248322e-17,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,7.163671131987792e-12,297.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,7.543694835465686e-12,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,5.571752260957741e-12,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,7.543691366018734e-12,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,3.578398688475204e-11,285.513427734375,294.1499938964844,282.0391845703125,280.9034729003906,285.6297607421875,282.5143127441406,285.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-8.845276594504625e-11,1.1192715864330986e-16,8.845265492274379e-11,-1.9443764653903628e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,-0.0018014420056715,-0.0,-4.904143017705928e-22,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,282.027587890625,280.89703369140625,285.6297607421875,282.5143127441406,285.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679176503246e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-0.0008530634804628,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,282.0151672363281,280.8896179199219,285.6297607421875,282.5143127441406,285.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679176503246e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-0.000422382436227,-0.0,-1.7785977843741935e-36,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,282.00201416015625,280.8813171386719,285.6297607421875,282.5143127441406,285.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679176503246e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-0.0001843515929067,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,2.55845393698842e-13,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,2.6941765333445e-13,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,1.9899114636883625e-13,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,2.694175449142328e-13,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,1.2779995161096849e-12,285.513427734375,294.1499938964844,281.9881286621094,280.8721008300781,285.6297607421875,282.5143127441406,285.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,3.316993489772824e-13,4.7990926373376914e-18,-3.317041465718956e-13,-1.5804282795656157e-12,0.0,0.0,0.0,0.0,60.0,-9.568869427312164e-05,-0.0,-6.255276492254539e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
