time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193560,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.9735717773437,280.862060546875,285.6297607421875,282.5143127441406,285.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679176503246e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-5.224236156209372e-05,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.95831298828125,280.8511657714844,285.6297607421875,282.5143127441406,285.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679176503246e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-3.0783001420786604e-05,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.94244384765625,280.8394775390625,285.6297607421875,282.5143127441406,285.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679176503246e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-1.879556839412544e-05,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.92596435546875,280.8269958496094,285.6297607421875,282.5143127441406,285.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679176503246e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-1.400880137225613e-05,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.90887451171875,280.81378173828125,285.6297607421875,282.5143127441406,285.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679176503246e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-1.1224433364986908e-05,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.8912658691406,280.79986572265625,285.6297607421875,282.5143127441406,285.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-9.947097169060726e-06,-0.0,-7.904334067348316e-37,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.87310791015625,280.7852783203125,285.6297607421875,282.5143127441406,285.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-9.106879588216543e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,2.55845393698842e-13,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,2.6941765333445e-13,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,1.9899114636883625e-13,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,2.694175449142328e-13,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,1.2779995161096849e-12,285.513427734375,294.1499938964844,281.8544616699219,280.77001953125,285.6297607421875,282.5143127441406,285.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,2.987205535015525e-12,2.1393597589175875e-18,-2.987207486579435e-12,2.7565523648409584e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.589970093453303e-06,-0.0,-6.254440792733071e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,2.55845393698842e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,2.6941765333445e-13,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,1.9899114636883625e-13,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,2.694175449142328e-13,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,1.2779995161096849e-12,285.513427734375,294.1499938964844,281.8353576660156,280.7541198730469,285.6297607421875,282.5143127441406,285.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,2.987205535015525e-12,2.1393597589175875e-18,-2.987207486579435e-12,2.7565523648409584e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.178378266165964e-06,-0.0,-6.255276492254539e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.8158264160156,280.7376403808594,285.6297607421875,282.5143127441406,285.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-7.840131729608402e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.7958679199219,280.7206115722656,285.6297607421875,282.5143127441406,285.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-7.534904852946056e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.7755432128906,280.7030029296875,285.6297607421875,282.5143127441406,285.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-7.250695489346981e-06,-0.0,-1.976220731982706e-37,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.7548522949219,280.6849365234375,285.6297607421875,282.5143127441406,285.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-6.985227173572639e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.7338562011719,280.6663513183594,285.6297607421875,282.5143127441406,285.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-6.72875330565148e-06,-0.0,-2.9120178088164898e-33,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,-2.55845393698842e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,-2.6941765333445e-13,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,-1.9899114636883625e-13,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,-2.694175449142328e-13,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,-1.2779995161096849e-12,285.513427734375,294.1499938964844,281.7125549316406,280.6473388671875,285.6297607421875,282.5143127441406,285.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,2.203849353444448e-13,3.5622665428494145e-18,-2.203884996590869e-13,1.7825249739797377e-12,0.0,0.0,0.0,0.0,60.0,-6.48632931188331e-06,-0.0,-6.255276492254539e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,-2.55845393698842e-13,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,-2.6941765333445e-13,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,-1.9899114636883625e-13,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,-2.694175449142328e-13,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,-1.2779995161096849e-12,285.513427734375,294.1499938964844,281.69097900390625,280.6278991699219,285.6297607421875,282.5143127441406,285.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.435121115168526e-12,6.221999214474365e-18,2.43511504363636e-12,-2.5544557788470534e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.249894340726314e-06,-0.0,-6.2535607197856835e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,-2.55845393698842e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,-2.6941765333445e-13,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,-1.9899114636883625e-13,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,-2.694175449142328e-13,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,-1.2779995161096849e-12,285.513427734375,294.1499938964844,281.669189453125,280.6080627441406,285.6297607421875,282.5143127441406,285.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.435121115168526e-12,6.221999214474365e-18,2.43511504363636e-12,-2.5544557788470534e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.025551101629389e-06,-0.0,-6.255276492254539e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.64715576171875,280.5878601074219,285.6297607421875,282.5143127441406,285.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-5.806376975669991e-06,-0.0,-3.61906263810941e-38,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.6249694824219,280.5673217773437,285.6297607421875,282.5143127441406,285.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-5.596105893346248e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.6026611328125,280.5465087890625,285.6297607421875,282.5143127441406,285.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-5.3930993999529164e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.5802001953125,280.525390625,285.6297607421875,282.5143127441406,285.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-5.197630343900528e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.5576477050781,280.5040588378906,285.6297607421875,282.5143127441406,285.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-5.009470442018937e-06,-0.0,-2.0424037221411355e-39,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.5350341796875,280.48248291015625,285.6297607421875,282.5143127441406,285.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-4.829440058529144e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.51239013671875,280.4607238769531,285.6297607421875,282.5143127441406,285.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-4.65485209133476e-06,-0.0,-8.406557643300297e-40,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.48974609375,280.4388427734375,285.6297607421875,282.5143127441406,285.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-4.487756086746231e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.46710205078125,280.41680908203125,285.6297607421875,282.5143127441406,285.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-4.325828740547877e-06,-0.0,-1.0646341260633903e-38,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.44451904296875,280.3946838378906,285.6297607421875,282.5143127441406,285.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-4.170551164861536e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.4220275878906,280.3724670410156,285.6297607421875,282.5143127441406,285.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-4.020282631245209e-06,-0.0,-3.553081659137597e-38,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.3996276855469,280.3502502441406,285.6297607421875,282.5143127441406,285.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-3.875798483932158e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.3773803710937,280.3280029296875,285.6297607421875,282.5143127441406,285.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-3.736415010280325e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.35528564453125,280.3057861328125,285.6297607421875,282.5143127441406,285.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-3.602269089242327e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.3334045410156,280.2835998535156,285.6297607421875,282.5143127441406,285.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-3.473041488177841e-06,-0.0,-3.531288945680111e-39,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.3117370605469,280.2615051269531,285.6297607421875,282.5143127441406,285.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-3.3480041565781e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.29034423828125,280.2395324707031,285.6297607421875,282.5143127441406,285.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-3.227839670216781e-06,-0.0,-2.9287250732905285e-33,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.2691955566406,280.2176818847656,285.6297607421875,282.5143127441406,285.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-3.111318619630765e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.2483825683594,280.19598388671875,285.6297607421875,282.5143127441406,285.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-3.000285460075247e-06,-0.0,-2.917895096899609e-33,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.2279052734375,280.17449951171875,285.6297607421875,282.5143127441406,285.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-2.892167003665236e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.2077941894531,280.1532287597656,285.6297607421875,282.5143127441406,285.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-2.7890582714462653e-06,-0.0,-4.2928938202615694e-38,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.1880798339844,280.1322326660156,285.6297607421875,282.5143127441406,285.23046875,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-2.6883178634307114e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.1687927246094,280.11151123046875,285.6297607421875,282.5143127441406,285.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-2.592746568552684e-06,-0.0,-1.401298464324817e-45,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.1499328613281,280.0910949707031,285.6297607421875,282.5143127441406,285.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-2.500431492080679e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,-2.55845393698842e-13,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,-2.6941765333445e-13,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,-1.9899114636883625e-13,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,-2.694175449142328e-13,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,-1.2779995161096849e-12,285.513427734375,294.1499938964844,281.131591796875,280.0710144042969,285.6297607421875,282.5143127441406,285.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.203849353444448e-13,3.5622665428494145e-18,-2.203884996590869e-13,1.7825249739797377e-12,0.0,0.0,0.0,0.0,60.0,-2.411031118754181e-06,-0.0,-6.254417619943981e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
