time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,-2.55845393698842e-13,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,-2.6941765333445e-13,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,-1.9899114636883625e-13,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,-2.694175449142328e-13,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,-1.2779995161096849e-12,285.513427734375,294.1499938964844,281.1137390136719,280.05133056640625,285.6297607421875,282.5143127441406,285.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,2.203849353444448e-13,3.5622665428494145e-18,-2.203884996590869e-13,1.7825249739797377e-12,0.0,0.0,0.0,0.0,60.0,-2.32361185226182e-06,-0.0,-6.255276492254539e-25,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.096435546875,280.0320129394531,285.6297607421875,282.5143127441406,285.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-2.2410883957491023e-06,-0.0,-1.8814800077965368e-39,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.0797119140625,280.0131530761719,285.6297607421875,282.5143127441406,285.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-2.1602957076538587e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.0635681152344,279.9947204589844,285.6297607421875,282.5143127441406,285.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-2.0831007532251533e-06,-0.0,-2.9503795159425978e-33,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.0480651855469,279.976806640625,285.6297607421875,282.5143127441406,285.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-2.007659304581466e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.033203125,279.9593811035156,285.6297607421875,282.5143127441406,285.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679176503246e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-1.9362255443411414e-06,-0.0,-4.625398123771956e-38,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.01904296875,279.9425048828125,285.6297607421875,282.5143127441406,285.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679176503246e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-1.866431375674437e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,281.0055847167969,279.9262084960937,285.6297607421875,282.5143127441406,285.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-1.799825099624286e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,280.99285888671875,279.9105224609375,285.6297607421875,282.5143127441406,285.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-1.7351773067275644e-06,-0.0,-0.0,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0,285.513427734375,294.1499938964844,280.9809265136719,279.8954467773437,285.6297607421875,282.5143127441406,285.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,2.7604212860833654e-13,4.180679590093553e-18,-2.760463298917548e-13,1.0104835398332473e-13,0.0,0.0,0.0,0.0,60.0,-1.673170913818467e-06,-0.0,-5.605193857299268e-45,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,6.124938889406906e-10,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,6.44985898023975e-10,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,4.763848204802912e-10,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,6.449855649570676e-10,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,3.0595308508907237e-09,285.513427734375,294.1499938964844,280.96978759765625,279.88104248046875,285.6297607421875,282.5143127441406,285.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.252985323447092e-09,8.896406526769703e-15,7.252976441662895e-09,-1.6124463542155354e-08,0.0,0.0,0.0,-4.0774466469883925e-08,60.0,-1.5176835404417943e-05,-0.0,-3.58504668332882e-18,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,9.824462771090836e-11,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,1.0345638234987575e-10,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,7.641259847090963e-11,297.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,1.0345633377761844e-10,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,4.907518280639064e-10,285.513427734375,294.1499938964844,280.95947265625,279.8673400878906,285.6297607421875,282.5143127441406,285.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.175817554432967e-09,1.4430463041612497e-15,1.175816111143035e-09,-2.606608484612138e-09,0.0,0.0,0.0,-6.606569513678551e-09,60.0,-9.86671420832863e-06,-0.0,-9.223779858184e-20,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,1.1223169948948453e-08,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,1.1818544365382877e-08,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,8.729144518326848e-09,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,1.181853903631236e-08,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,5.60620065925832e-08,285.513427734375,294.1499938964844,280.95001220703125,279.8543395996094,285.6297607421875,282.5143127441406,285.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3284383726386298e-07,1.628798143452418e-13,1.3284368094446108e-07,-2.953588307263999e-07,0.0,0.0,0.0,-7.467897376045585e-07,60.0,-4.39525865658652e-05,-0.0,-1.203711427442153e-15,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,4.10143172757671e-08,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,4.3190073739651786e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,3.190007191733457e-08,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,4.3190055976083386e-08,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,2.048748228844488e-07,285.513427734375,294.1499938964844,280.94171142578125,279.842041015625,285.6297607421875,282.5143127441406,285.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.855510269408114e-07,5.95304079469006e-13,4.85550401663204e-07,-1.0795030220833723e-06,0.0,0.0,0.0,-2.7295463951304555e-06,60.0,-0.0007427523378282,-0.0,-1.6075419871663423e-14,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,1.4009147264459898e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,1.475231385938969e-07,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,1.0896018665107476e-07,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,1.475230675396233e-07,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,6.997852892709489e-07,285.5133361816406,294.1499938964844,280.93487548828125,279.8304748535156,285.6297607421875,282.5142822265625,285.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6584741615588428e-06,2.033343111940145e-12,1.6584721151957638e-06,-3.6872111195407342e-06,0.0,0.0,0.0,-9.32316470425576e-06,60.0,-0.0022311762440949,-0.0,-1.87548978083929e-13,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,3.42948709430857e-07,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,3.6114170143264346e-07,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,2.667382830168208e-07,297.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,3.611415309023869e-07,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,1.713098299660487e-06,285.5133361816406,294.1499938964844,280.9294738769531,279.81964111328125,285.6297607421875,282.5142822265625,285.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.060047558596125e-06,4.977700977099042e-12,4.060042556375265e-06,-9.02649298950564e-06,0.0,0.0,0.0,-2.282367495354265e-05,60.0,-0.0067199496552348,-0.0,-1.1239569388046822e-12,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,6.893871500324167e-07,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,7.259582730512193e-07,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,5.361907824408263e-07,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,7.259579319907061e-07,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,3.4436286568961805e-06,285.51318359375,294.1499938964844,280.925537109375,279.8095397949219,285.6297607421875,282.5142517089844,285.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.161440746334847e-06,1.0006146085317358e-11,8.161430741893128e-06,-1.814489223761484e-05,0.0,0.0,0.0,-4.5879787649028e-05,60.0,-0.0136402593925595,-0.0,-4.541692542880949e-12,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,1.2020763051623362e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,1.2658448440561187e-06,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,9.349495257993112e-07,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,1.26584427562193e-06,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,6.004614533594577e-06,285.5132141113281,294.1499938964844,280.9229736328125,279.8001403808594,285.6297302246094,282.5142822265625,285.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4231057321012486e-05,1.7447645758728036e-11,1.4231040040613152e-05,-3.163911605952308e-05,0.0,0.0,0.0,-8.000031812116504e-05,60.0,-0.0266061425209045,-0.0,-1.3808781375301836e-11,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,1.930834969243733e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,2.033263172052102e-06,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,1.5017626537883189e-06,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,2.0332622625574004e-06,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,9.64491209742846e-06,285.5132751464844,294.1499938964844,280.9218444824219,279.79150390625,285.6297302246094,282.514404296875,285.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.285870141349733e-05,2.8025309503632023e-11,2.285867412865628e-05,-5.0820432079490274e-05,0.0,0.0,0.0,-0.0001285008474951,60.0,-0.045353315770626,-0.0,-3.562719563809935e-11,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,2.8728275083267363e-06,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,3.0252272154029924e-06,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,2.234424528069212e-06,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,3.02522585116094e-06,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,1.435035483154934e-05,285.51336669921875,294.1499938964844,280.9220886230469,279.7836303710937,285.6296691894531,282.5145874023437,285.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4010838135145605e-05,4.169811371190768e-11,3.401079447939992e-05,-7.561426900792867e-05,0.0,0.0,0.0,-0.0001911929139168,60.0,-0.0706114545464515,-0.0,-7.886974406901004e-11,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,3.986433966929326e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,4.197909220238216e-06,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,3.100564299529651e-06,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,4.197907401248813e-06,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,1.99130445253104e-05,285.513427734375,294.1499938964844,280.9237060546875,279.7765197753906,285.6295471191406,282.5149230957031,285.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.71947350888513e-05,5.7861864605213136e-11,4.719467688119039e-05,-0.0001049251659424,0.0,0.0,0.0,-0.0002653065603226,60.0,-0.1021109968423843,-0.0,-1.5186596424854315e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,5.204315129958559e-06,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,5.480397248902591e-06,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,4.047806214657612e-06,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,5.4803949751658365e-06,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,2.5996607291745025e-05,285.5137023925781,294.1499938964844,280.9266662597656,279.7701416015625,285.6293640136719,282.5155029296875,285.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.16131437709555e-05,7.553911662849798e-11,6.161306373542175e-05,-0.0001369806705042,0.0,0.0,0.0,-0.0003463600296527,60.0,-0.1390344947576522,-0.0,-2.588323166907713e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,6.46528633296839e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,6.80826133248047e-06,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,5.0285630095459055e-06,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720458984375,0.0,0.0,6.8082581492490135e-06,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,3.2295414712280035e-05,285.5140991210937,294.1499938964844,280.9309997558594,279.7645568847656,285.6290588378906,282.5162658691406,285.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.654184446437284e-05,9.384203136786339e-11,7.654174987692386e-05,-0.0001701705768937,0.0,0.0,0.0,-0.0004302821471355,60.0,-0.1792608946561813,-0.0,-3.9945405316821336e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,7.78597950557014e-06,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,8.199015610443894e-06,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,6.055770882085199e-06,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,8.199011972465087e-06,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,3.889254730893299e-05,285.5146789550781,294.1499938964844,280.9366455078125,279.7597351074219,285.62860107421875,282.5174255371094,285.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.217749902745707e-05,1.1301167640587195e-10,9.217738988809288e-05,-0.0002049322647508,0.0,0.0,0.0,-0.0005181784508749,60.0,-0.2228868007659912,-0.0,-5.793191482084126e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,9.391959792992566e-06,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,9.890190995065495e-06,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,7.304868177016033e-06,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,9.890186447591988e-06,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,4.6914741687942296e-05,285.5154724121094,294.1499938964844,280.943603515625,279.7557373046875,285.6278991699219,282.5189208984375,285.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001111905148718,1.3632203699209808e-10,0.0001111903839046,-0.00024720269721,0.0,0.0,0.0,-0.0006250606384128,60.0,-0.2726060450077057,-0.0,-8.429538178589269e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,1.1523391549417283e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,1.2134692951804029e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,8.96265100891469e-06,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,1.2134687494835816e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,5.756167593062855e-05,285.51666259765625,294.1499938964844,280.9518737792969,279.75250244140625,285.6268310546875,282.5209045410156,285.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001364241616101,1.6725915097381971e-10,0.0001364239869872,-0.000303303124383,0.0,0.0,0.0,-0.0007669124170206,60.0,-0.3300341367721557,-0.0,-1.2689717054925607e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,1.464567867515143e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,1.542261270515155e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,1.13911000880762e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,1.5422605429193936e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,7.315813127206638e-05,285.51824951171875,294.1499938964844,280.96142578125,279.75006103515625,285.6251525878906,282.5233764648437,285.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001733881799736,2.1257792748308188e-10,0.0001733879616949,-0.0003854831156786,0.0,0.0,0.0,-0.00097470683977,60.0,-0.4073562622070312,-0.0,-2.0497945563136e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,1.9149032596033067e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,2.016486359934788e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,1.4893712432240136e-05,297.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,2.0164854504400864e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,9.565328946337104e-05,285.5204467773437,294.1499938964844,280.9722595214844,279.7484130859375,285.6222839355469,282.5262756347656,285.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002267024538014,2.779425578580685e-10,0.000226702177315,-0.0005040136165916,0.0,0.0,0.0,-0.0012744150590151,60.0,-0.5168017745018005,-0.0,-3.5041682888703463e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,2.5341940272483043e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,2.668629895197228e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,1.9710427295649424e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,2.668628621904645e-05,298.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,0.0001265881292056,285.52325439453125,294.1499938964844,280.9843444824219,279.7475891113281,285.6170959472656,282.528564453125,285.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003000191936735,3.6783073809054656e-10,0.0003000188444275,-0.0006670144503004,0.0,0.0,0.0,-0.0016865682555362,60.0,-0.6711472868919373,-0.0,-6.1372111836988105e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,3.334214852657169e-05,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,3.511090835672803e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,2.593281897134148e-05,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,3.5110890166834e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836730957031,0.0,0.0,0.0001665507879806,285.526123046875,294.1499938964844,280.9976806640625,279.74755859375,285.60797119140625,282.5281066894531,285.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003927055804524,4.819214471929456e-10,0.0003927050856873,-0.000874274468515,0.0,0.0,0.0,-0.0022078964393585,60.0,-0.8770327568054199,-0.0,-1.0623764978845427e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,4.255089515936561e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,4.480816642171703e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,3.309518797323108e-05,297.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,4.480814459384419e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,0.000212550337892,285.528076171875,294.1499938964844,281.01226806640625,279.7483825683594,285.5932312011719,282.5229797363281,285.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000504367693793,6.182293565970554e-10,0.0005043670535087,-0.0011209679068997,0.0,0.0,0.0,-0.0028352385852485,60.0,-1.1340426206588743,-0.0,-1.7302493660054097e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,7.779811858199537e-05,297.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,8.192520908778533e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,6.0509733884828165e-05,297.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,8.192517270799726e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0003886173653881,285.5287475585937,294.1499938964844,281.0280456542969,279.75,285.5705871582031,282.5147705078125,285.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006573472055606,7.857859363191722e-10,0.000657346448861,-0.0014084969880059,0.0,0.0,0.0,-0.0036967750638723,60.0,-1.5189094543457031,-0.0,-5.7840150446963896e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,9.003073500934988e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,9.480675362283364e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,7.002400525379926e-05,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,9.480670996708795e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,0.0004497217596508,285.5292053222656,294.1499938964844,281.0450439453125,279.7524719238281,285.5411376953125,282.5038757324219,285.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008369221468456,9.815291912573798e-10,0.0008369211573153,-0.0017435332993045,0.0,0.0,0.0,-0.004693838302046,60.0,-1.881725549697876,-0.0,-7.745916263957042e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,9.00554732652381e-05,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,9.48327942751348e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,7.004324288573116e-05,297.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,9.483275061938912e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,0.0004498453345149,285.5290832519531,294.1499938964844,281.063232421875,279.7557983398437,285.5050048828125,282.4913024902344,285.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009128879173658,1.0881548995200774e-09,0.0009128868114203,-0.0019478873582556,0.0,0.0,0.0,-0.0051239621825516,60.0,-2.3037824630737305,-0.0,-7.750170993858775e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,9.00955856195651e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,9.487503848504276e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,7.007444219198078e-05,297.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,9.487499482929708e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.490478515625,0.0,0.0,0.0004500457143876,285.5279541015625,294.1499938964844,281.08258056640625,279.75994873046875,285.466552734375,282.4778747558594,285.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009069230873137,1.1317186077164363e-09,0.0009069219231605,-0.0020683815237134,0.0,0.0,0.0,-0.005113705061376,60.0,-2.5975866317749023,-0.0,-7.75707604816489e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,9.006358595797792e-05,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,9.484134352533148e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,7.004955841694027e-05,297.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,9.484129986958578e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,0.0004498858761508,285.5257568359375,294.1499938964844,281.10308837890625,279.76495361328125,285.4248962402344,282.4641418457031,285.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061923103407,1.2474284938335243e-09,0.0010619218228384,-0.0022175835911184,0.0,0.0,0.0,-0.0059452159330248,60.0,-2.859368801116944,-0.0,-7.751565078706335e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,9.006437903735787e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,9.48421802604571e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,7.005016959737986e-05,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,9.48421366047114e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,0.0004498898342717,285.52410888671875,294.1499938964844,281.124755859375,279.77081298828125,285.3839111328125,282.4500732421875,285.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910852579399,1.277601247018367e-09,0.0010910839773714,-0.0022677455563098,0.0,0.0,0.0,-0.0061054644174873,60.0,-2.959987163543701,-0.0,-7.751699371283395e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,9.007664630189538e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,9.485509508522227e-05,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,7.005971565376967e-05,297.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,9.48550587054342e-05,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48779296875,0.0,0.0,0.0004499511269386,285.5226745605469,294.1499938964844,281.1475524902344,279.77752685546875,285.3438720703125,282.4359436035156,285.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664188303053,1.2680348993043822e-09,0.0010664175497367,-0.0022672619670629,0.0,0.0,0.0,-0.0059771449305117,60.0,-2.97430419921875,-0.0,-7.753809683208601e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,9.008762572193518e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,9.48666565818712e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,7.006825035205111e-05,297.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,9.486661292612553e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0004500059294514,285.5212707519531,294.1499938964844,281.1714782714844,279.7851257324219,285.30426025390625,282.4221496582031,285.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665485169738,1.2817057415404063e-09,0.0010665472364053,-0.0023030729498714,0.0,0.0,0.0,-0.0059839868918061,60.0,-2.9734952449798584,-0.0,-7.755697595257517e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
