time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198420,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,9.013106318889186e-05,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,9.491240052739158e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,7.010203262325376e-05,297.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,9.49123568716459e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0004502229567151,285.5198669433594,294.1499938964844,281.1965026855469,279.7935791015625,285.2652587890625,282.40771484375,285.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670624906197,1.3358647521499734e-09,0.0010670610936358,-0.0024449429474771,0.0,0.0,0.0,-0.0060110930353403,60.0,-2.962700366973877,-0.0,-7.763177478636862e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,9.023007442010568e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,9.501666500000284e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,7.017904135864228e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,9.501662134425716e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.0004507175181061,285.5184631347656,294.1499938964844,281.2225952148437,279.8029479980469,285.22674560546875,282.3912353515625,285.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682340944185,1.4593219965775e-09,0.0010682325810194,-0.0027683393564075,0.0,0.0,0.0,-0.006072883028537,60.0,-2.9488329887390137,-0.0,-7.780241162436141e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,9.039496217155828e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,9.51902984525077e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,7.030728738754988e-05,297.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,9.519025479676202e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,0.0004515411856118,285.5170288085937,294.1499938964844,281.2497863769531,279.81317138671875,285.1889038085937,282.3703918457031,285.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070185797289,1.664932414158215e-09,0.0010701840510591,-0.0033069339115172,0.0,0.0,0.0,-0.0061757923103868,60.0,-2.933822631835937,-0.0,-7.80870053063154e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,9.059977310243994e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,9.540597238810732e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,7.046658720355481e-05,297.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,9.540592873236164e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,0.00045256424346,285.515625,294.1499938964844,281.2780456542969,279.8243408203125,285.1515197753906,282.34503173828125,285.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072610146366,1.9203245660293078e-09,0.0010726081673055,-0.0039759268984198,0.0,0.0,0.0,-0.0063036186620593,60.0,-2.9191064834594727,-0.0,-7.84412321763739e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,9.080267773242669e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,9.561963815940544e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,7.062439544824883e-05,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,9.561959450365975e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0004535777843557,285.51422119140625,294.1499938964844,281.3073425292969,279.8363647460937,285.11474609375,282.314453125,285.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750123765319,2.173340840627702e-09,0.0010750101646408,-0.004638691432774,0.0,0.0,0.0,-0.0064302580431103,60.0,-2.9044201374053955,-0.0,-7.879295083057515e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,9.09678274183534e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,9.579354809829964e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,7.075284520396963e-05,297.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,9.579350444255395e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,0.00045440273243,285.5128173828125,294.1499938964844,281.3376770019531,279.8493347167969,285.0785217285156,282.2807922363281,285.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769676882773,2.3792792180898914e-09,0.0010769652435556,-0.0051781320944428,0.0,0.0,0.0,-0.006533334031701,60.0,-2.88869047164917,-0.0,-7.90798111438562e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,9.112793486565351e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822082519531,0.0,0.0,9.596215386409312e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,7.087737321853638e-05,297.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,9.596211020834744e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822082519531,0.0,0.0,0.0004552025347948,285.51141357421875,294.1499938964844,281.3690490722656,279.8631896972656,285.0428466796875,282.24530029296875,285.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788629297167,2.5789337332327023e-09,0.0010788603685796,-0.0057011093012988,0.0,0.0,0.0,-0.0066332630813121,60.0,-2.871611356735229,-0.0,-7.935840784512038e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.0,0.0,9.138777386397123e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,9.623577352613212e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,7.107947021722794e-05,297.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787902832031,0.0,0.0,9.623572987038642e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,0.0004565004783216,285.5099792480469,294.1499938964844,281.4013977050781,279.87799072265625,285.0077209472656,282.2075500488281,285.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819380404427,2.902952767058764e-09,0.0010819351300597,-0.0065498393960297,0.0,0.0,0.0,-0.0067954347468912,60.0,-2.854388236999512,-0.0,-7.981159200198817e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,9.141457121586428e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,9.626398968975992e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,7.110031583579257e-05,297.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47808837890625,0.0,0.0,9.626395330997184e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,0.0004566343559417,285.5085754394531,294.1499938964844,281.43475341796875,279.89373779296875,284.9732666015625,282.16961669921875,285.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822576005011,2.936362264449599e-09,0.0010822546901181,-0.006637348793447,0.0,0.0,0.0,-0.0068121682852506,60.0,-2.835453987121582,-0.0,-7.985839545199269e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,9.14651100174524e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48004150390625,0.0,0.0,9.631720604375003e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,7.113962055882439e-05,297.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,9.631716966396198e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,0.0004568867734633,285.5071716308594,294.1499938964844,281.4691162109375,279.910400390625,284.939453125,282.1347961425781,285.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828550439327,2.9993669770078672e-09,0.0010828520171344,-0.0068023805506527,0.0,0.0,0.0,-0.0068436996079981,60.0,-2.813140869140625,-0.0,-7.994668749233824e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,9.152018901659176e-05,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,9.637520997785032e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,7.11824613972567e-05,297.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,9.637516632210465e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,0.0004571619210764,285.5057678222656,294.1499938964844,281.50439453125,279.9280090332031,284.9062805175781,282.1023254394531,285.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010835072025656,3.06804137650829e-09,0.0010835041757673,-0.0069822617806494,0.0,0.0,0.0,-0.006878072861582,60.0,-2.7896265983581543,-0.0,-8.004298734931582e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,9.151265112450346e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,9.636727918405086e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,7.117659697541967e-05,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,9.636723552830516e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,0.0004571242898236,285.5043640136719,294.1499938964844,281.5406494140625,279.94659423828125,284.87371826171875,282.07281494140625,285.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010834183776751,3.058632902508407e-09,0.0010834153508767,-0.0069576171226799,0.0,0.0,0.0,-0.0068733668886125,60.0,-2.7645740509033203,-0.0,-8.002979257071274e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,9.143068746197967e-05,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,9.62809644988738e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,7.111285231076181e-05,297.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,9.628092811908572e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,0.0004567148571368,285.5029602050781,294.1499938964844,281.57781982421875,279.9661560058594,284.84185791015625,282.0473937988281,285.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824482887983,2.956404454579342e-09,0.0010824453784152,-0.0066898455843329,0.0,0.0,0.0,-0.0068222018890082,60.0,-2.737119197845459,-0.0,-7.98864832063373e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,9.13263065740466e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,9.617103933123872e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,7.103165989974514e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,9.617100295145065e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,0.0004561934329103,285.5015563964844,294.1499938964844,281.6159362792969,279.9866638183594,284.8106384277344,282.0260314941406,285.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812123073264,2.826216372042722e-09,0.0010812095133587,-0.006348836235702,0.0,0.0,0.0,-0.0067570409737527,60.0,-2.7075412273406982,-0.0,-7.970415794034126e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,9.126368240686134e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,9.610509732738136e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,7.098295463947579e-05,297.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47381591796875,0.0,0.0,9.610505367163567e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,0.0004558806249406,285.50018310546875,294.1499938964844,281.65496826171875,280.0081787109375,284.7801818847656,282.0086669921875,285.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804703924804,2.7481035225207502e-09,0.0010804675985127,-0.0061442297883331,0.0,0.0,0.0,-0.0067179421894252,60.0,-2.6767280101776123,-0.0,-7.9594869362154e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,9.128376404987648e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,9.61262412602082e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,7.099856884451583e-05,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,9.61261976044625e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,0.0004559809167403,285.498779296875,294.1499938964844,281.6948547363281,280.0306701660156,284.7503356933594,281.9938049316406,285.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807072976604,2.773130836075665e-09,0.001080704620108,-0.0062097865156829,0.0,0.0,0.0,-0.006730465684086,60.0,-2.6463286876678467,-0.0,-7.96298778027449e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,9.139890607912092e-05,297.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,9.624749509384856e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,7.108812860678881e-05,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,9.624745871406049e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,0.0004565561248455,285.4974060058594,294.1499938964844,281.73565673828125,280.0541687011719,284.7212219238281,281.98114013671875,285.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820699390023,2.916712427136758e-09,0.0010820670286193,-0.0065858801826834,0.0,0.0,0.0,-0.0068023274652659,60.0,-2.617271661758423,-0.0,-7.983088323726406e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,9.160010085906832e-05,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,9.645935642765836e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,7.124461262719706e-05,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,9.645932004787028e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.000457561109215,285.4960327148437,294.1499938964844,281.7773132324219,280.07867431640625,284.6926574707031,281.9698181152344,285.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084451097995,3.167597739661687e-09,0.0010844479547813,-0.0072430339641869,0.0,0.0,0.0,-0.0069278962910175,60.0,-2.5897607803344727,-0.0,-8.018270136744833e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,9.18663790798746e-05,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,9.673975728219376e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,7.145171548472717e-05,297.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,9.673972090240568e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0004588912124745,285.49462890625,294.1499938964844,281.81982421875,280.1042175292969,284.6647644042969,281.96026611328125,285.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876031592488,3.499649681160122e-09,0.0010875996667891,-0.0081127770245075,0.0,0.0,0.0,-0.0070940917357802,60.0,-2.5638363361358643,-0.0,-8.064953505027006e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,9.21698083402589e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,9.705928823677824e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,7.168771844590083e-05,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,9.705925185699016e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,0.0004604069399647,285.4932556152344,294.1499938964844,281.8631591796875,280.1307983398437,284.63751220703125,281.9529113769531,285.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911952704191,3.878041443527991e-09,0.0010911914287135,-0.0091038746759295,0.0,0.0,0.0,-0.0072834808379411,60.0,-2.538811445236206,-0.0,-8.118317396110798e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,9.248389687854797e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,9.739003871800378e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,7.193200872279704e-05,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,9.739000233821572e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,0.000461975869257,285.4918518066406,294.1499938964844,281.9073181152344,280.15838623046875,284.6108703613281,281.9486694335937,285.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949135757982,4.269721465277598e-09,0.0010949093848466,-0.0101297497749328,0.0,0.0,0.0,-0.0074795219115912,60.0,-2.513946533203125,-0.0,-8.173739729500087e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,9.279038931708784e-05,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,9.771279292181134e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,7.217039092211053e-05,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,9.771275654202328e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,0.0004635068471543,285.490478515625,294.1499938964844,281.9523010253906,280.18707275390625,284.58477783203125,281.9476013183594,285.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098541659303,4.651927731913474e-09,0.0010985370026901,-0.0111307818442583,0.0,0.0,0.0,-0.0076708197593688,60.0,-2.4886703491210938,-0.0,-8.228003167687349e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,9.307615255238488e-05,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,9.801371925277635e-05,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,7.239264959935099e-05,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,9.801367559703068e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.0004649343027267,285.48907470703125,294.1499938964844,281.9980773925781,280.216796875,284.5592956542969,281.9504699707031,285.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019253870472,5.008287562446867e-09,0.0011019203811883,-0.0120640890672802,0.0,0.0,0.0,-0.0078491857275366,60.0,-2.462578535079956,-0.0,-8.278758656388163e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,9.333319030702114e-05,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,9.828438487602398e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,7.259256381075829e-05,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,9.828434849623592e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,0.0004662182473111,285.4877014160156,294.1499938964844,282.04461669921875,280.24761962890625,284.5343933105469,281.9574279785156,285.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049684835597,5.328819607797186e-09,0.0011049631284549,-0.0129035376012325,0.0,0.0,0.0,-0.008009617216885,60.0,-2.4352471828460693,-0.0,-8.324543898652338e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.0,0.0,9.35610369197093e-05,297.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,9.852431685430928e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,7.276977703440934e-05,297.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46649169921875,0.0,0.0,9.852428047452122e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,0.000467356381705,285.4862976074219,294.1499938964844,282.0919494628906,280.2795104980469,284.5101623535156,281.9692077636719,285.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011076659429818,5.612949216526886e-09,0.0011076603550463,-0.0136476280167698,0.0,0.0,0.0,-0.0081518283113837,60.0,-2.406383752822876,-0.0,-8.365235260043846e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,9.378675895277412e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,9.876201511360704e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,7.294534589163959e-05,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,9.876197873381898e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,0.0004684839514084,285.48492431640625,294.1499938964844,282.1400146484375,280.3125,284.4865417480469,281.9851989746094,285.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103380238637,5.894437826725607e-09,0.0011103320866823,-0.0143847810104489,0.0,0.0,0.0,-0.0082927159965038,60.0,-2.376272201538086,-0.0,-8.405646667597466e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,9.391600906383246e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,9.889811917673796e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,7.304587052203715e-05,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,9.88980827969499e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,0.0004691295616794,285.4835205078125,294.1499938964844,282.1888122558594,280.3466186523437,284.4637145996094,282.0062255859375,285.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118691181764,6.055607570942811e-09,0.0011118630645796,-0.0148068349808454,0.0,0.0,0.0,-0.0083733899518847,60.0,-2.344411849975586,-0.0,-8.42882812435164e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,9.392354695592076e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,9.890605724649504e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,7.305173494387418e-05,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,9.890602086670695e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.000469167222036,285.48211669921875,294.1499938964844,282.23834228515625,280.3818664550781,284.4414978027344,282.03033447265625,285.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119589908048,6.064998725463511e-09,0.0011119529372081,-0.0148314265534281,0.0,0.0,0.0,-0.0083780931308865,60.0,-2.309903144836426,-0.0,-8.430179576635055e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,9.389331535203382e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,9.8874224931933e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,7.302821904886514e-05,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,9.887418855214491e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.0004690162022598,285.4807434082031,294.1499938964844,282.2886047363281,280.4182434082031,284.4200744628906,282.0575256347656,285.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116007808595,6.027280452514105e-09,0.0011115947272628,-0.0147326542064547,0.0,0.0,0.0,-0.0083592142909765,60.0,-2.272524356842041,-0.0,-8.424751740676585e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,9.388379112351686e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4650573730469,0.0,0.0,9.886419138638304e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,7.302080484805629e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,9.886415500659496e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4650573730469,0.0,0.0,0.000468968617497,285.4793701171875,294.1499938964844,282.33953857421875,280.4557800292969,284.3992919921875,282.08709716796875,285.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114878579974,6.0153886316527405e-09,0.0011114818044006,-0.0147015135735273,0.0,0.0,0.0,-0.0083532622084021,60.0,-2.2339963912963867,-0.0,-8.423040753768873e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,9.386997408000752e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642639160156,0.0,0.0,9.884964674711227e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,7.301006553461775e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,9.88496103673242e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,0.0004688996414188,285.4779968261719,294.1499938964844,282.39117431640625,280.4944763183594,284.3793334960937,282.1192932128906,285.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113242944702,5.998149976704781e-09,0.0011113182408735,-0.0146563705056905,0.0,0.0,0.0,-0.0083446344360709,60.0,-2.1945993900299072,-0.0,-8.420560249078336e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,9.385648445459084e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,9.88354440778494e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,7.29995736037381e-05,297.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.461181640625,0.0,0.0,9.883540769806132e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,0.0004688322369474,285.47662353515625,294.1499938964844,282.4434509277344,280.53436279296875,284.3599853515625,282.1533508300781,285.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111164339818,5.981311890224106e-09,0.0011111584026366,-0.0146122761070728,0.0,0.0,0.0,-0.0083362059667706,60.0,-2.154658079147339,-0.0,-8.418138719434864e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629821777344,0.0,0.0,9.384680015500636e-05,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,9.88252431852743e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,7.29920357116498e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,9.882520680548625e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.0004687838663812,285.4752502441406,294.1499938964844,282.49639892578125,280.575439453125,284.3414306640625,282.18963623046875,285.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110495543107,5.969220673307518e-09,0.0011110436171293,-0.0145806139335036,0.0,0.0,0.0,-0.0083301542326807,60.0,-2.1141278743743896,-0.0,-8.41640002136046e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,9.384316945215689e-05,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619140625,0.0,0.0,9.882141603156924e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688415527344,0.0,0.0,7.29892126400955e-05,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,9.882137965178116e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,0.0004687657346948,285.473876953125,294.1499938964844,282.54998779296875,280.6177062988281,284.323486328125,282.2275695800781,285.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110063642263,5.964677640690752e-09,0.0011110004270449,-0.0145687162876129,0.0,0.0,0.0,-0.0083278808742761,60.0,-2.073219060897827,-0.0,-8.41574632204356e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46142578125,0.0,0.0,9.384767326992004e-05,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,9.882615995593368e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,7.299271965166554e-05,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,9.882613085210323e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,0.0004687882610596,285.4725036621094,294.1499938964844,282.6040954589844,280.6614990234375,284.306396484375,282.26763916015625,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110595660284,5.970284266965109e-09,0.001111053628847,-0.0145833985880017,0.0,0.0,0.0,-0.0083306860178709,60.0,-2.0319087505340576,-0.0,-8.416552788048649e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,9.385829616803676e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,9.88373503787443e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,7.300097786355764e-05,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45806884765625,0.0,0.0,9.883731399895623e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,0.0004688413173425,285.4711608886719,294.1499938964844,282.6585693359375,280.70709228515625,284.2899169921875,282.3091125488281,285.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111851781606,5.983516349061801e-09,0.0011111792409792,-0.0146180503070354,0.0,0.0,0.0,-0.0083373095840215,60.0,-1.9904005527496336,-0.0,-8.418456332037749e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598388671875,0.0,0.0,9.3874623416923e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,9.8854536190629e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,7.301367440959439e-05,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,9.885449981084092e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,0.0004689228371717,285.46978759765625,294.1499938964844,282.7134094238281,280.7544250488281,284.274169921875,282.3523254394531,285.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113783111795,6.003858743497403e-09,0.0011113722575828,-0.0146713200956583,0.0,0.0,0.0,-0.0083474908024072,60.0,-1.9486744403839111,-0.0,-8.421383057566345e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45904541015625,0.0,0.0,9.38915109145455e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,9.887231863103808e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,7.302680751308799e-05,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,9.887228225125e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,0.0004690072091761,285.46844482421875,294.1499938964844,282.7686462402344,280.8034362792969,284.259033203125,282.3968505859375,285.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115780798718,6.024906795687457e-09,0.0011115721426904,-0.0147264376282691,0.0,0.0,0.0,-0.0083580259233713,60.0,-1.9067327976226809,-0.0,-8.424411390706157e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,9.390744526172055e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,9.8889104265254e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,7.303920574486256e-05,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,9.888906788546592e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,0.0004690868081524,285.46710205078125,294.1499938964844,282.8242492675781,280.8540954589844,284.2447204589844,282.4430236816406,285.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117666726931,6.0447695737764215e-09,0.0011117607355117,-0.0147784519940614,0.0,0.0,0.0,-0.0083679668605327,60.0,-1.8644756078720093,-0.0,-8.42726990413212e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
