time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,9.393718937644736e-05,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,9.892041998682544e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638366699219,0.0,0.0,7.306233601411805e-05,297.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,9.892038360703737e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,0.0004692353832069,285.4657592773437,294.1499938964844,282.8802185058594,280.9063415527344,284.2310485839844,282.490478515625,285.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121184797957,6.081844805549963e-09,0.001112112426199,-0.0148755405098199,0.0,0.0,0.0,-0.0083865234628319,60.0,-1.8220078945159912,-0.0,-8.432606790620414e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,9.3920600193087e-05,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,9.890295041259378e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630126953125,0.0,0.0,7.304942846531048e-05,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,9.890291403280572e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,0.0004691525246016,285.4643859863281,294.1499938964844,282.93658447265625,280.96014404296875,284.21807861328125,282.5390014648437,285.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119226692244,6.061145363389642e-09,0.0011119166156277,-0.0148213347420096,0.0,0.0,0.0,-0.0083761662244796,60.0,-1.7791613340377808,-0.0,-8.42962748492937e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,9.37678196351044e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,9.874207171378656e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.462158203125,0.0,0.0,7.293060480151325e-05,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533996582031,0.0,0.0,9.87420353339985e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,0.0004683893639594,285.46307373046875,294.1499938964844,282.9933166503906,281.0154113769531,284.2057189941406,282.5873107910156,285.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101149721071,5.8706079997250535e-09,0.0011101090349256,-0.0143223730847239,0.0,0.0,0.0,-0.008280805312097,60.0,-1.7348971366882324,-0.0,-8.40222398323931e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,9.353196219308302e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,9.84936996246688e-05,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,7.274715608218685e-05,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,9.849366324488074e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,0.0004672111826948,285.46173095703125,294.1499938964844,283.0504455566406,281.0721435546875,284.1941833496094,282.6341247558594,285.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073224013671,5.576452188904568e-09,0.001107316929847,-0.0135520463809371,0.0,0.0,0.0,-0.0081335762515664,60.0,-1.688575029373169,-0.0,-8.360005665508653e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,9.329287422588096e-05,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,9.824192966334522e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,7.256120443344116e-05,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,9.824190055951476e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,0.0004660169361159,285.4603881835937,294.1499938964844,283.10791015625,281.1302490234375,284.1832580566406,282.67950439453125,285.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044918792322,5.278281367537829e-09,0.0011044866405427,-0.0127711798995733,0.0,0.0,0.0,-0.0079843383282423,60.0,-1.6412911415100098,-0.0,-8.317319100115128e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534606933594,0.0,0.0,9.302439138991758e-05,297.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,9.795920050237328e-05,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,7.235237717395648e-05,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,9.795917139854282e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,0.0004646758025046,285.4590759277344,294.1499938964844,283.165771484375,281.189697265625,284.17303466796875,282.72314453125,285.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013137409463,4.9434434323814e-09,0.0011013087350875,-0.011894260533154,0.0,0.0,0.0,-0.0078167505562305,60.0,-1.593207836151123,-0.0,-8.26951378485319e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,9.272496390622108e-05,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,9.764388960320504e-05,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,7.21194883226417e-05,297.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,9.764385322341695e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,0.0004631800984498,285.457763671875,294.1499938964844,283.2240295410156,281.2504272460937,284.1634521484375,282.7646179199219,285.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097768661566,4.570019029870309e-09,0.0010977640049532,-0.0109162544831633,0.0,0.0,0.0,-0.0076298462226986,60.0,-1.5445473194122314,-0.0,-8.21636234604739e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,9.240612416760996e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,9.730814053909852e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,7.187150185927749e-05,297.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,9.730810415931046e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,0.0004615874204318,285.4564514160156,294.1499938964844,283.2826232910156,281.3124084472656,284.1546936035156,282.8032531738281,285.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939938947558,4.172392653600809e-09,0.0010939897038042,-0.0098748281598091,0.0,0.0,0.0,-0.0074308291077613,60.0,-1.4953529834747314,-0.0,-8.159953068798131e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,9.20847014640458e-05,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,9.696966299088672e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,7.162150723161176e-05,297.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,9.696963388705626e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,0.0004599818785209,285.4551696777344,294.1499938964844,283.34161376953125,281.37554931640625,284.1465148925781,282.8393249511719,285.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901885107159,3.7715435219354285e-09,0.0010901846690103,-0.0088249305263161,0.0,0.0,0.0,-0.0072301989421248,60.0,-1.445931077003479,-0.0,-8.103283732907587e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,9.178544132737444e-05,297.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,9.66545267147012e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,7.138874934753403e-05,297.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,9.665449033491312e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,0.0004584869893733,285.4538879394531,294.1499938964844,283.4009704589844,281.4398498535156,284.1390991210937,282.87225341796875,285.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866451775655,3.398328729531385e-09,0.0010866418015211,-0.0078473845496773,0.0,0.0,0.0,-0.0070433989167213,60.0,-1.3965116739273071,-0.0,-8.050698596662188e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44952392578125,0.0,0.0,9.153781866189092e-05,297.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,9.63937709457241e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,7.11961547494866e-05,297.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,9.639374184189364e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,0.0004572500765789,285.4525756835937,294.1499938964844,283.460693359375,281.50518798828125,284.1323547363281,282.9027709960937,285.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837131412699,3.089519307053478e-09,0.0010837099980562,-0.0070385178551077,0.0,0.0,0.0,-0.0068888333626091,60.0,-1.3474470376968384,-0.0,-8.007317831015828e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,9.137311280937864e-05,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,9.62203266681172e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,7.106804696377367e-05,297.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,9.622029028832912e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.0004564273403957,285.4513244628906,294.1499938964844,283.5207824707031,281.5715637207031,284.12628173828125,282.9316711425781,285.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817624861374,2.884106287126542e-09,0.0010817595757544,-0.0065004704520106,0.0,0.0,0.0,-0.0067860186100006,60.0,-1.299125909805298,-0.0,-7.97852592882009e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,9.130371472565456e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,9.614723967388272e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,7.101407391019166e-05,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,9.614721057005228e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.0004560806846711,285.4500427246094,294.1499938964844,283.5812683105469,281.6388854980469,284.12078857421875,282.9603881835937,285.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809400118887,2.7975493033238763e-09,0.001080937217921,-0.0062737464904785,0.0,0.0,0.0,-0.0067426916211843,60.0,-1.2517006397247314,-0.0,-7.966409754089909e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,9.133831190411e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,9.618367766961455e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,7.10409804014489e-05,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,9.618364128982648e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,0.0004562535032164,285.4487609863281,294.1499938964844,283.64208984375,281.7071228027344,284.1159973144531,282.9906311035156,285.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813490953296,2.840681911919773e-09,0.0010813461849465,-0.0063867275603115,0.0,0.0,0.0,-0.0067642778158187,60.0,-1.205444097518921,-0.0,-7.972446525172927e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,9.143499482888728e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,9.628549014450982e-05,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,7.111617742339149e-05,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,9.628546104067937e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,0.000456736452179,285.447509765625,294.1499938964844,283.70330810546875,281.7762145996094,284.1117858886719,283.02349853515625,285.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824932251125,2.961242584476053e-09,0.0010824901983141,-0.0067025194875895,0.0,0.0,0.0,-0.0068246182054281,60.0,-1.1599290370941162,-0.0,-7.989332573288267e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,9.155040606856346e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,9.640702046453951e-05,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,7.120594091247767e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,9.640699136070908e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,0.0004573129699565,285.4462280273437,294.1499938964844,283.764892578125,281.8460693359375,284.1081848144531,283.059814453125,285.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838597081601,3.105159684935188e-09,0.0010838565649464,-0.0070794872008264,0.0,0.0,0.0,-0.006896651815623,60.0,-1.1149736642837524,-0.0,-8.009512697526588e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,9.160221088677643e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,9.646157559473068e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505615234375,0.0,0.0,7.124623516574502e-05,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,9.646154649090022e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,0.0004575717321131,285.4449768066406,294.1499938964844,283.82684326171875,281.91668701171875,284.1051940917969,283.098876953125,285.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844734497368,3.1697504621064354e-09,0.0010844701901078,-0.0072486707940697,0.0,0.0,0.0,-0.0069289831444621,60.0,-1.0697517395019531,-0.0,-8.018577801749417e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,9.157149179372936e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,9.642922668717802e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,7.122234092094004e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,9.642919758334756e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,0.0004574182967189,285.4436950683594,294.1499938964844,283.88916015625,281.9880065917969,284.10284423828125,283.1393737792969,285.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841101175174,3.131433778946756e-09,0.0010841069743037,-0.007148306351155,0.0,0.0,0.0,-0.0069098072126507,60.0,-1.0236769914627075,-0.0,-8.01319970378245e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,9.151198901236056e-05,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,9.636656614020468e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,7.117605855455622e-05,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,9.63665370363742e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,0.0004571210592985,285.44244384765625,294.1499938964844,283.95184326171875,282.0599365234375,284.10107421875,283.1799011230469,285.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010834054555743,3.0572147036167503e-09,0.001083402428776,-0.006953902542591,0.0,0.0,0.0,-0.006872659549117,60.0,-0.976769208908081,-0.0,-8.002787410532619e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,9.153735300060362e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,9.639326890464872e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,7.119578367564827e-05,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,9.639323980081826e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,0.0004572477482724,285.4411926269531,294.1499938964844,284.014892578125,282.1324157714844,284.0999755859375,283.2211608886719,285.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837048757821,3.088831190822816e-09,0.0010837017325684,-0.0070367171429097,0.0,0.0,0.0,-0.006888479925692,60.0,-0.9295182824134828,-0.0,-8.007222618289236e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,9.127152588916942e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,9.611334098735824e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,7.098903006408364e-05,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,9.61133118835278e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,0.0004559198860079,285.43994140625,294.1499938964844,284.0783386230469,282.2054138183594,284.0994873046875,283.2610778808594,285.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805602651089,2.757321038160398e-09,0.0010805574711412,-0.0061683715321123,0.0,0.0,0.0,-0.006722567602992,60.0,-0.8815684914588928,-0.0,-7.960782255622689e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,9.109336679102852e-05,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,9.592573769623414e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,7.085046672727913e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,9.592570859240368e-05,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,0.0004550299490801,285.4386901855469,294.1499938964844,284.1421203613281,282.27886962890625,284.099609375,283.2965087890625,285.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784500045701,2.535138765580313e-09,0.0010784474434331,-0.0055863899178802,0.0,0.0,0.0,-0.0066113574430346,60.0,-0.8324710130691528,-0.0,-7.929732959155444e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,9.092732943827286e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,9.57508891588077e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,7.072132575558499e-05,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,9.575086005497724e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.0004542005772236,285.4374694824219,294.1499938964844,284.2062683105469,282.3526916503906,284.100341796875,283.32916259765625,285.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764842154458,2.3280710692574758e-09,0.0010764818871393,-0.0050439937040209,0.0,0.0,0.0,-0.0065077170729637,60.0,-0.7833016514778137,-0.0,-7.900850818032269e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,9.07216890482232e-05,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,9.553433483233675e-05,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,7.056137837935239e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,9.55343057285063e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,0.0004531733575277,285.43621826171875,294.1499938964844,284.27081298828125,282.4268493652344,284.1017150878906,283.3578796386719,285.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740497382357,2.0716124371489286e-09,0.0010740477591753,-0.0043722158297896,0.0,0.0,0.0,-0.0063793575391173,60.0,-0.733960747718811,-0.0,-7.865152440444947e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,9.04979315237142e-05,297.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,9.529871749691664e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,7.038734474917874e-05,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,9.52986883930862e-05,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382019042969,0.0,0.0,0.0004520556540228,285.4349975585937,294.1499938964844,284.335693359375,282.50128173828125,284.1036376953125,283.3822021484375,285.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714007075875,1.7925718687195052e-09,0.0010713988449424,-0.0036412796471267,0.0,0.0,0.0,-0.0062396936118602,60.0,-0.6843931078910828,-0.0,-7.826402281807533e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,9.031131048686802e-05,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,9.510218660579994e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,7.024218939477578e-05,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,9.510215750196949e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,0.0004511234292294,285.43377685546875,294.1499938964844,284.40093994140625,282.575927734375,284.1061706542969,283.4016418457031,285.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691905627027,1.559828377573069e-09,0.0010691889328882,-0.0030316128395497,0.0,0.0,0.0,-0.0061231991276144,60.0,-0.6347233653068542,-0.0,-7.794155010287795e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,9.019660501508042e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,9.498139843344688e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,7.015297887846828e-05,297.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347229003906,0.0,0.0,9.498137660557404e-05,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,0.0004505504621192,285.4325561523437,294.1499938964844,284.466552734375,282.6507263183594,284.1092834472656,283.4179992675781,285.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678322287276,1.4167805817422163e-09,0.0010678307153284,-0.0026569003239274,0.0,0.0,0.0,-0.0060515999794006,60.0,-0.5852352380752563,-0.0,-7.774367816182348e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,9.014764509629458e-05,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,9.492984099779278e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,7.011489651631564e-05,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,9.492981189396232e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,0.0004503059026319,285.4313659667969,294.1499938964844,284.53253173828125,282.7256164550781,284.113037109375,283.43231201171875,285.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672521311789,1.3557134304065244e-09,0.0010672507341951,-0.0024969351943582,0.0,0.0,0.0,-0.0060210335068404,60.0,-0.5359969735145569,-0.0,-7.765928700109725e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,9.013837552629413e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,9.492007666267456e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,7.010768604231998e-05,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,9.492004755884408e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,0.0004502595693338,285.4301452636719,294.1499938964844,284.598876953125,282.8005065917969,284.11737060546875,283.4465637207031,285.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671421186998,1.3441411317316463e-09,0.0010671407217159,-0.0024666218087077,0.0,0.0,0.0,-0.0060152406804263,60.0,-0.4868922233581543,-0.0,-7.764329978954265e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,9.01403691386804e-05,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,9.492217941442505e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,7.01092358212918e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,9.49221503105946e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,0.0004502695519477,285.4289245605469,294.1499938964844,284.66558837890625,282.8753662109375,284.122314453125,283.46142578125,285.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671656345948,1.3466177062326772e-09,0.0010671642376109,-0.0024731091689318,0.0,0.0,0.0,-0.0060164802707731,60.0,-0.4377796351909637,-0.0,-7.764672460552904e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,9.013272210722788e-05,297.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,9.491412492934614e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,7.010329136392102e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,9.49141031014733e-05,298.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,0.0004502313677221,285.427734375,294.1499938964844,284.732666015625,282.9501342773437,284.1278686523437,283.476806640625,285.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670751798897,1.3370761164921419e-09,0.0010670737829059,-0.0024481150321662,0.0,0.0,0.0,-0.0060117049142718,60.0,-0.3884872794151306,-0.0,-7.763354403778069e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,9.01078965398483e-05,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,9.488798241363838e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,7.008398097241297e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,9.488795330980793e-05,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,0.0004501073271967,285.4265441894531,294.1499938964844,284.80010986328125,283.02471923828125,284.13397216796875,283.4921569824219,285.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667812312021,1.306103447618056e-09,0.0010667799506336,-0.0023669817019253,0.0,0.0,0.0,-0.0059962035156786,60.0,-0.3389501571655273,-0.0,-7.759076225966055e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,9.006997424876317e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,9.484805195825174e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,7.005449151620269e-05,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,9.48480301303789e-05,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,0.0004499179194681,285.4253234863281,294.1499938964844,284.8678894042969,283.0990905761719,284.140625,283.5068664550781,285.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663323337212,1.2588109443711915e-09,0.0010663310531526,-0.0022430988028645,0.0,0.0,0.0,-0.0059725330211222,60.0,-0.2891526520252228,-0.0,-7.752547048767158e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,9.00274608284235e-05,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,9.480328299105167e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,7.002142228884622e-05,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,9.480325388722122e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,0.0004497055488172,285.4242553710937,294.1499938964844,284.9360656738281,283.17315673828125,284.147705078125,283.5204467773437,285.1864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152343893423,1.155108009243122e-09,0.0010152332251891,-0.0020215616095811,0.0,0.0,0.0,-0.0056687286123633,60.0,-0.2358217388391494,-0.0,-7.745228458588826e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,9.005422180052847e-05,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,9.48314627748914e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,7.004223152762279e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,9.483143367106096e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0004498392227105,285.4234313964844,294.1499938964844,285.00457763671875,283.2468566894531,284.1542053222656,283.5323486328125,285.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007070175488479,8.794443506765504e-10,0.000707016675733,-0.0016050557605922,0.0,0.0,0.0,-0.0039946497417986,60.0,-0.1729081273078918,-0.0,-7.749832775516553e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,3.591684071579948e-05,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,3.782217754633166e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,2.793534622469452e-05,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,3.782216663239524e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,0.0001794119598343,285.4238586425781,294.1499938964844,285.0734558105469,283.32012939453125,284.15985107421875,283.5425109863281,285.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006647949921898,7.61285035011383e-10,0.0006647942354902,-0.0013366362545639,0.0,0.0,0.0,-0.0037032514810562,60.0,-0.1112737506628036,-0.0,-1.2327653564625509e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,3.963178824051283e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,4.173419438302517e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,3.082475086557679e-05,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,4.173417983110994e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,0.0001979688677238,285.425048828125,294.1499938964844,285.1427001953125,283.3929443359375,284.1640930175781,283.5515441894531,285.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004570321470964,5.630612642804066e-10,0.0004570315650198,-0.0010232657659798,0.0,0.0,0.0,-0.0025709471665322,60.0,-0.0611218512058258,-0.0,-1.5009678833166618e-08,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383850097656,0.0,0.0,2.9972015909152105e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,3.1561987270833924e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,2.3311587938223965e-05,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,3.15619763568975e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,0.000149716346641,285.42755126953125,294.1499938964844,285.2122802734375,283.4651794433594,284.1669616699219,283.5604248046875,285.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003544637293089,4.3466344412657055e-10,0.0003544632927514,-0.0007882742211222,0.0,0.0,0.0,-0.0019926826935261,60.0,-0.0245692953467369,-0.0,-8.584519761711817e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,2.2906780941411853e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,2.412195135548245e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,1.7816400941228494e-05,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,2.412194407952484e-05,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,0.000114424052299,285.43048095703125,294.1499938964844,285.2822570800781,283.5367736816406,284.1688842773437,283.5686340332031,285.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000271199591225,3.32494420884899e-10,0.0002711992710828,-0.0006029342766851,0.0,0.0,0.0,-0.0015245558461174,60.0,-0.0006099733291193,-0.0,-5.0143218466303105e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
