time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203100,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,1.7892902178573422e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,1.884209268609993e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,1.3916713214712216e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,1.884208722913172e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,8.937870006775483e-05,285.4330749511719,294.1499938964844,285.3525695800781,283.6076965332031,284.1700439453125,283.57525634765625,285.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100974961649,2.579731706031652e-10,0.0002100972342304,-0.00046811872744,0.0,0.0,0.0,-0.0011813149321824,60.0,0.013169964775443,-0.0,-3.059466013866084e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,1.4308570825960489e-05,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,1.506761873315554e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,1.1128897313028574e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,1.5067614185682032e-05,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,7.147423457354307e-05,285.4348449707031,294.1499938964844,285.4232482910156,283.6778259277344,284.1708068847656,283.5802307128906,285.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001694000529823,2.0768740893739588e-10,0.0001693998347036,-0.0003766139561776,0.0,0.0,0.0,-0.0009522868786007,60.0,0.0212012026458978,-0.0,-1.956485196075164e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,1.1918960808543488e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,1.2551243344205432e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,9.27031123865163e-06,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,1.2551239706226625e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,5.953764411970042e-05,285.43634033203125,294.1499938964844,285.4942626953125,283.74713134765625,284.1713562011719,283.58404541015625,285.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001411090051988,1.7300216814675196e-10,0.0001411088305758,-0.0003137168823741,0.0,0.0,0.0,-0.0007932480075396,60.0,0.0261170361191034,-0.0,-1.3575656154785063e-09,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,1.0165191270061769e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,1.0704438864195254e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,7.906266546342522e-06,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,1.0704436135711148e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,5.077720561530441e-05,285.4375305175781,294.1499938964844,285.565673828125,283.8155517578125,284.1717834472656,283.5870666503906,285.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001203459905809,1.47546350137695e-10,0.0001203458450618,-0.0002675560826901,0.0,0.0,0.0,-0.0006765281432308,60.0,0.0292598139494657,-0.0,-9.874500106477058e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,8.641505701234564e-06,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,9.099924682232086e-06,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,6.721177214785712e-06,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,9.09992195374798e-06,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,4.316608828958124e-05,285.4384460449219,294.1499938964844,285.63739013671875,283.8829650878906,284.1720886230469,283.5893859863281,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001023071527015,1.2543037442025448e-10,0.0001023070217343,-0.0002274516300531,0.0,0.0,0.0,-0.000575122248847,60.0,0.0309511478990316,-0.0,-7.13613279579306e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,7.133733561204281e-06,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,7.512167485401733e-06,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,5.548464287130628e-06,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,7.512165211664978e-06,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,3.5634457162814215e-05,285.43914794921875,294.1499938964844,285.7095031738281,283.9493408203125,284.1723022460937,283.59112548828125,285.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.445676212431863e-05,1.0354540835866287e-10,8.445665298495442e-05,-0.0001877661125035,0.0,0.0,0.0,-0.0004747757920995,60.0,0.0314231030642986,-0.0,-4.863151548128997e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,5.6174690143961925e-06,297.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,5.915467227168847e-06,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,4.369146608951269e-06,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,5.915465862926794e-06,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,2.80604072031565e-05,285.4395751953125,294.1499938964844,285.7819519042969,284.0145874023437,284.1724548339844,283.5922546386719,285.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.650581781286746e-05,8.153719366355006e-11,6.65057377773337e-05,-0.0001478570629842,0.0,0.0,0.0,-0.0003738640807569,60.0,0.0299670938402414,-0.0,-3.0155422603428406e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,4.186818387097446e-06,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,4.408922450238606e-06,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,3.256417130614864e-06,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,4.408921540743904e-06,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,2.091401256620884e-05,285.4398498535156,294.1499938964844,285.8547668457031,284.0786437988281,284.17254638671875,283.593017578125,285.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.9568356189411134e-05,6.077155445538551e-11,4.956829434377141e-05,-0.0001102012538467,0.0,0.0,0.0,-0.0002786496770568,60.0,0.0264981482177972,-0.0,-1.6751444675833227e-10,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,2.9424902550090337e-06,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,3.098585011684918e-06,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,2.28860540119058e-06,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,3.098584102190216e-06,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,1.4698340237373486e-05,285.4399719238281,294.1499938964844,285.9279479980469,284.14141845703125,284.1725769042969,283.5933532714844,285.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4836681152228266e-05,4.2710297104564525e-11,3.483663749648258e-05,-7.744946924503893e-05,0.0,0.0,0.0,-0.0001958352077053,60.0,0.0217830687761306,-0.0,-8.27397317326728e-11,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,1.9406625142437406e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,2.04361163014255e-06,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,1.5094053651409922e-06,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,2.043610948021524e-06,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,9.69400480244076e-06,285.44000244140625,294.1499938964844,286.00146484375,284.2028503417969,284.172607421875,283.59356689453125,285.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2975866158958524e-05,2.8168757257307488e-11,2.297583887411747e-05,-5.1080307457596064e-05,0.0,0.0,0.0,-0.0001291593653149,60.0,0.0167776737362146,-0.0,-3.5990179586553595e-11,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,1.2063899248460077e-06,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,1.2703870879704482e-06,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,9.38304026476544e-07,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,1.270386746909935e-06,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,6.026164101058384e-06,285.4400329589844,294.1499938964844,286.0753479003906,284.2628479003906,284.172607421875,283.5936279296875,285.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4282827578426804e-05,1.751092847113167e-11,1.428281029802747e-05,-3.175371966790408e-05,0.0,0.0,0.0,-8.029122545849532e-05,60.0,0.0130422618240118,-0.0,-1.3907831483694899e-11,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,6.775595124963729e-07,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,7.135030273275333e-07,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,5.269911866889743e-07,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,7.135027999538579e-07,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,3.384548335816362e-06,285.44000244140625,294.1499938964844,286.1495666503906,284.32135009765625,284.172607421875,283.5936584472656,285.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-8.021892426768318e-06,9.834899387939355e-12,8.021882422326598e-06,-1.7834316167864017e-05,0.0,0.0,0.0,-4.509522113949061e-05,60.0,0.0090766260400414,-0.0,-4.387114369702738e-12,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,3.3741736160664004e-07,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,3.553168426151388e-07,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,2.624359467517934e-07,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,3.5531675735001045e-07,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,1.685468760115327e-06,285.4399719238281,294.1499938964844,286.2241516113281,284.37823486328125,284.172607421875,283.5936279296875,285.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.994804046669742e-06,4.897647825491402e-12,3.994799499196233e-06,-8.881277608452365e-06,0.0,0.0,0.0,-2.2456864826381207e-05,60.0,0.0056932335719466,-0.0,-1.0879749792053197e-12,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,1.2649776692796877e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,1.3320828884388902e-07,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,9.83872396886909e-08,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,1.332082462113249e-07,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,6.318822443063254e-07,285.43994140625,294.1499938964844,286.299072265625,284.4334716796875,284.172607421875,283.5936279296875,285.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4976136526456685e-06,1.836103968519409e-12,1.4976117199694272e-06,-3.329528226458933e-06,0.0,0.0,0.0,-8.418865036219358e-06,60.0,0.002992634428665,-0.0,-1.529148986254003e-13,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,2.9074280760710284e-08,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,3.0616629231872146e-08,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,2.261334941522364e-08,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,3.06166185737311e-08,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,1.4523197933158374e-07,285.43994140625,294.1499938964844,286.3743591308594,284.4869689941406,284.172607421875,283.5936279296875,285.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.44328839219088e-07,4.22130104309193e-13,3.44328441315156e-07,-7.654496130271582e-07,0.0,0.0,0.0,-1.935637556016445e-06,60.0,0.0016355618136003,-0.0,-8.077966023682919e-15,0.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.0,0.050000000745058,-3.039215323852318e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.050000000745058,-3.2004410233099634e-09,298.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.050000000745058,-2.36383623786196e-09,297.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.050000000745058,-3.2004401351315437e-09,298.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.050000000745058,-1.5181500501171286e-08,285.43994140625,291.1499938964844,286.45001220703125,284.5386047363281,284.172607421875,283.5936279296875,285.1781616210937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.59803209448728e-08,-4.4108630864545673e-14,-3.5980274759594983e-08,7.99914730009732e-08,0.0,0.0,0.0,2.022570697590709e-07,60.0,0.0006920947926118,-0.0,-8.8268747567999e-17,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.6559857726097107,0.050000000745058,0.0407871007919311,297.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.6559857726097107,0.050000000745058,0.0429507829248905,298.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.278564453125,0.6559857726097107,0.050000000745058,0.0317233055830001,297.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.6559857726097107,0.050000000745058,0.0429507829248905,298.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.6559857726097107,0.050000000745058,0.2037399858236313,285.2493591308594,291.1499938964844,286.5262756347656,284.5895690917969,293.00421142578125,295.09820556640625,285.3511047363281,1.0,0.1102406829595565,0.0377796404063701,0.0377796404063701,1.0,1.0,-0.4830159246921539,1.507259912614245e-05,0.4830008447170257,-0.1805509775876999,0.0,0.0,0.0,8.722074508666992,60.0,1210.894287109375,-0.0,13.641024589538574,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017333984375,0.6502233743667603,0.050000000745058,0.0451747514307498,297.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.6502233743667603,0.050000000745058,0.0475711859762668,298.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.6502233743667603,0.050000000745058,0.0351359173655509,297.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.6502233743667603,0.050000000745058,0.0475711859762668,298.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017333984375,0.6502233743667603,0.050000000745058,0.2256572246551513,286.0239562988281,291.1499938964844,286.6034240722656,284.6410522460937,293.8892517089844,298.00518798828125,286.6309509277344,1.0,0.122058480978012,0.0755592808127403,0.0755592808127403,1.0,1.0,-0.5348175168037415,0.0004662115243263,0.5343512892723083,-0.1964902877807617,0.0,0.0,0.0,10.858566284179688,60.0,2394.782958984375,-0.0,18.66189956665039,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09234619140625,0.6120505332946777,0.050000000745058,0.0454766042530536,297.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09234619140625,0.6120505332946777,0.050000000745058,0.047889057546854,298.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09234619140625,0.6120505332946777,0.050000000745058,0.0353706926107406,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09234619140625,0.6120505332946777,0.050000000745058,0.047889057546854,298.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09234619140625,0.6120505332946777,0.050000000745058,0.2271650582551956,287.2297058105469,291.1499938964844,286.68145751953125,284.6929931640625,293.914306640625,298.129638671875,287.6723022460937,1.0,0.1326518505811691,0.1133389249444007,0.1133389249444007,1.0,1.0,-0.5383939146995544,0.0047086849808692,0.5336852073669434,-0.1933957785367965,0.0,0.0,0.0,14.67747402191162,60.0,2453.417724609375,-0.0,22.3999252319336,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.98345947265625,0.5809114575386047,0.050000000745058,0.0456267222762107,297.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98345947265625,0.5809114575386047,0.050000000745058,0.0480471327900886,298.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98345947265625,0.5809114575386047,0.050000000745058,0.035487450659275,297.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.98345947265625,0.5809114575386047,0.050000000745058,0.0480471327900886,297.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98345947265625,0.5809114575386047,0.050000000745058,0.2279149144887924,288.08203125,291.1499938964844,286.76031494140625,284.74542236328125,293.94024658203125,298.1284484863281,288.4082336425781,1.0,0.1422829926013946,0.1511185616254806,0.1511185616254806,1.0,1.0,-0.5401690006256104,0.0169051960110664,0.5232637524604797,-0.1818255335092544,0.0,0.0,0.0,18.56499671936035,60.0,2252.9619140625,-0.0,26.099720001220703,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67779541015625,0.5564965605735779,0.050000000745058,0.0457687750458717,297.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67779541015625,0.5564965605735779,0.050000000745058,0.0481967218220233,298.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.67779541015625,0.5564965605735779,0.050000000745058,0.0355979353189468,297.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67779541015625,0.5564965605735779,0.050000000745058,0.0481967218220233,297.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.67779541015625,0.5564965605735779,0.050000000745058,0.2286245077848434,288.7582092285156,291.1499938964844,286.8399353027344,284.7982177734375,293.9756774902344,298.1358337402344,289.0423889160156,1.0,0.1509972959756851,0.1888982057571411,0.1888982057571411,1.0,1.0,-0.5418485403060913,0.0260317791253328,0.5158167481422424,-0.1732786148786544,0.0,0.0,0.0,22.361684799194336,60.0,2029.47705078125,-0.0,29.732589721679688,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.290283203125,0.5376809239387512,0.050000000745058,0.04590530321002,297.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.290283203125,0.5376809239387512,0.050000000745058,0.0483404956758022,298.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.290283203125,0.5376809239387512,0.050000000745058,0.0357041247189044,297.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.290283203125,0.5376809239387512,0.050000000745058,0.0483404956758022,297.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.290283203125,0.5376809239387512,0.050000000745058,0.2293064892292022,289.3623352050781,291.1499938964844,286.9203186035156,284.8514404296875,294.01434326171875,298.1533203125,289.6212463378906,1.0,0.1588357090950012,0.3511185646057129,0.3511185646057129,0.997644305229187,1.0,-0.5434632301330566,0.0829175189137458,0.4605456888675689,-0.1171736195683479,0.0,0.0,0.0,26.01987838745117,60.0,1819.0087890625,-0.0,33.235504150390625,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.84918212890625,0.5233182907104492,0.050000000745058,0.0460344776511192,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84918212890625,0.5233182907104492,0.050000000745058,0.0484765209257602,298.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.84918212890625,0.5233182907104492,0.050000000745058,0.0358045920729637,297.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.84918212890625,0.5233182907104492,0.050000000745058,0.0484765209257602,297.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.84918212890625,0.5233182907104492,0.050000000745058,0.2299517393112182,289.91485595703125,291.1499938964844,287.00146484375,284.90496826171875,294.05340576171875,298.17755126953125,290.1507568359375,1.0,0.16585074365139,0.5133389234542847,0.5133389234542847,0.995288610458374,1.0,-0.5449904799461365,0.1742980778217315,0.3706924319267273,-0.0266817435622215,0.0,0.0,0.0,29.485971450805664,60.0,1625.0146484375,-0.0,36.5605583190918,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3583068847656,0.5123547911643982,0.050000000745058,0.0461547002196311,297.75164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3583068847656,0.5123547911643982,0.050000000745058,0.0486031211912632,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3583068847656,0.5123547911643982,0.050000000745058,0.0358981005847454,297.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3583068847656,0.5123547911643982,0.050000000745058,0.0486031211912632,297.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3583068847656,0.5123547911643982,0.050000000745058,0.2305522859096527,290.41766357421875,291.1499938964844,287.083251953125,284.9588623046875,293.66510009765625,298.2060241699219,290.62548828125,1.0,0.1721092164516449,0.6755592823028564,0.6755592823028564,0.992932915687561,1.0,-0.5464116334915161,0.230310246348381,0.3161014020442962,0.028640978038311,0.0,0.0,0.0,32.708106994628906,60.0,1388.996337890625,-0.0,39.679344177246094,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77655029296875,0.5038525462150574,0.050000000745058,0.0462654866278171,297.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77655029296875,0.5038525462150574,0.050000000745058,0.0487197861075401,298.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77655029296875,0.5038525462150574,0.050000000745058,0.0359842665493488,297.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.77655029296875,0.5038525462150574,0.050000000745058,0.0487197861075401,297.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77655029296875,0.5038525462150574,0.050000000745058,0.2311056852340698,290.82177734375,291.1499938964844,287.1657409667969,285.01300048828125,293.2763671875,298.2365417480469,290.9649658203125,1.0,0.1776756197214126,0.8377796411514282,0.8377796411514282,0.9905771613121032,1.0,-0.5477215051651001,0.2473084330558776,0.3004130423069,0.0451528429985046,0.0,0.0,0.0,35.6728401184082,60.0,1073.86962890625,-0.0,42.57532501220703,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.4970850944519043,0.050000000745058,0.0463669002056121,297.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.4970850944519043,0.050000000745058,0.0488265790045261,298.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.4970850944519043,0.050000000745058,0.0360631421208381,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.4970850944519043,0.050000000745058,0.0488265790045261,297.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.4970850944519043,0.050000000745058,0.2316122651100158,291.1139831542969,291.1499938964844,287.2488098144531,285.0674133300781,293.199951171875,298.24859619140625,291.2332458496094,1.0,0.182611346244812,1.0,1.0,0.9882214665412904,1.0,-0.5489204525947571,0.2521699666976928,0.2967504560947418,0.0496149510145187,0.0,0.0,0.0,38.38523483276367,60.0,871.2913818359375,-0.0,45.24039840698242,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435363769531,0.4915357828140259,0.050000000745058,0.0464591085910797,297.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435363769531,0.4915357828140259,0.050000000745058,0.0489236786961555,298.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435363769531,0.4915357828140259,0.050000000745058,0.0361348614096641,297.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435363769531,0.4915357828140259,0.050000000745058,0.0489236786961555,297.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435363769531,0.4915357828140259,0.050000000745058,0.2320728600025177,291.3744201660156,291.1499938964844,287.3324890136719,285.1220397949219,293.22711181640625,298.2543029785156,291.4873962402344,1.0,0.1869765222072601,1.0,1.0,0.9888466000556946,1.0,-0.550010621547699,0.2527857422828674,0.2972248494625091,0.0498841516673564,0.0,0.0,0.0,40.85097503662109,60.0,746.4180908203125,-0.0,47.674259185791016,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917663574219,0.4868462681770324,0.050000000745058,0.046542439609766,297.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917663574219,0.4868462681770324,0.050000000745058,0.0490114316344261,298.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917663574219,0.4868462681770324,0.050000000745058,0.0361996740102767,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917663574219,0.4868462681770324,0.050000000745058,0.0490114316344261,297.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917663574219,0.4868462681770324,0.050000000745058,0.2324891239404678,291.6208190917969,290.6499938964844,287.4167175292969,285.1768493652344,293.2699279785156,298.2610778808594,291.72607421875,1.0,0.1908276677131652,1.0,1.0,0.9894717335700988,1.0,-0.5509958267211914,0.2532182335853576,0.2977775931358337,0.0500041283667087,0.0,0.0,0.0,43.079368591308594,48.0,656.771484375,-0.0,49.88194274902344,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8210754394531,0.4846472442150116,0.050000000745058,0.0465827211737632,297.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8210754394531,0.4846472442150116,0.050000000745058,0.0490538477897644,298.15625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8210754394531,0.4846472442150116,0.050000000745058,0.0362310037016868,297.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8210754394531,0.4846472442150116,0.050000000745058,0.0490538477897644,297.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8210754394531,0.4846472442150116,0.050000000745058,0.2326903343200683,291.8475952148437,290.6499938964844,287.50146484375,285.2318420410156,293.3134765625,298.26904296875,291.94244384765625,1.0,0.1923400312662124,1.0,1.0,0.9900968670845032,1.0,-0.5514721870422363,0.2534213364124298,0.2980508208274841,0.0500590540468692,0.0,0.0,0.0,44.15654754638672,48.0,582.1239624023438,-0.0,50.95184326171875,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272521972656,0.4842971861362457,0.050000000745058,0.0465891808271408,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272521972656,0.4842971861362457,0.050000000745058,0.0490606501698493,298.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272521972656,0.4842971861362457,0.050000000745058,0.0362360291182994,297.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272521972656,0.4842971861362457,0.050000000745058,0.0490606501698493,297.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272521972656,0.4842971861362457,0.050000000745058,0.232722595334053,292.051025390625,290.1499938964844,287.5867004394531,285.28692626953125,293.357666015625,298.2779541015625,292.1356811523437,1.0,0.1924657225608825,1.0,1.0,0.9907220005989076,1.0,-0.5515486001968384,0.2534453272819519,0.2981032431125641,0.0500603541731834,0.0,0.0,0.0,44.32930374145508,36.0,517.67529296875,-0.0,51.12358856201172,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2114562988281,0.4854272603988647,0.050000000745058,0.0465683676302433,297.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2114562988281,0.4854272603988647,0.050000000745058,0.0490387342870235,298.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2114562988281,0.4854272603988647,0.050000000745058,0.0362198427319526,297.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2114562988281,0.4854272603988647,0.050000000745058,0.0490387342870235,297.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2114562988281,0.4854272603988647,0.050000000745058,0.2326186448335647,292.232666015625,290.1499938964844,287.6723937988281,285.3421325683594,293.40240478515625,298.28759765625,292.3083801269531,1.0,0.1913568079471588,1.0,1.0,0.9913471341133118,1.0,-0.5513025522232056,0.2533246278762817,0.2979779541492462,0.0500191152095794,0.0,0.0,0.0,43.77280044555664,36.0,461.9666442871094,-0.0,50.570457458496094,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3761901855469,0.4878772795200348,0.050000000745058,0.0465237759053707,297.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3761901855469,0.4878772795200348,0.050000000745058,0.0489917770028114,298.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3761901855469,0.4878772795200348,0.050000000745058,0.0361851602792739,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3761901855469,0.4878772795200348,0.050000000745058,0.0489917770028114,297.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3761901855469,0.4878772795200348,0.050000000745058,0.2323958873748779,292.39520263671875,289.6499938964844,287.7585144042969,285.3973999023437,293.4470520019531,298.2978820800781,292.463134765625,1.0,0.1891532242298126,1.0,1.0,0.9895956516265868,1.0,-0.5507753491401672,0.2531126141548157,0.2976627349853515,0.049975574016571,0.0,0.0,0.0,42.58038711547852,25.0,413.8560485839844,-0.0,49.38689804077149,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5240478515625,0.4913882911205292,0.050000000745058,0.0464616604149341,297.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5240478515625,0.4913882911205292,0.050000000745058,0.0489263646304607,298.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5240478515625,0.4913882911205292,0.050000000745058,0.0361368469893932,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5240478515625,0.4913882911205292,0.050000000745058,0.0489263646304607,297.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5240478515625,0.4913882911205292,0.050000000745058,0.2320856004953384,292.5411376953125,289.6499938964844,287.84503173828125,285.45269775390625,293.49188232421875,298.30859375,292.6023864746094,1.0,0.1861347705125808,1.0,1.0,0.987844169139862,1.0,-0.5500409603118896,0.252810388803482,0.29723060131073,0.0499073341488838,0.0,0.0,0.0,40.91933822631836,25.0,372.35052490234375,-0.0,47.7418327331543,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.65728759765625,0.4959962368011474,0.050000000745058,0.0463843643665313,297.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.65728759765625,0.4959962368011474,0.050000000745058,0.0488449707627296,298.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.65728759765625,0.4959962368011474,0.050000000745058,0.0360767282545566,297.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.65728759765625,0.4959962368011474,0.050000000745058,0.0488449707627296,297.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.65728759765625,0.4959962368011474,0.050000000745058,0.2316995114088058,292.6727600097656,289.1499938964844,287.931884765625,285.50799560546875,293.5369873046875,298.3196105957031,292.7282409667969,1.0,0.1823303401470184,1.0,1.0,0.9860926866531372,1.0,-0.5491271615028381,0.2524277865886688,0.2966993749141693,0.0498159117996692,0.0,0.0,0.0,38.85247421264648,25.0,336.68218994140625,-0.0,45.700801849365234,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7779846191406,0.4998594224452972,0.050000000745058,0.0463238321244716,297.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7779846191406,0.4998594224452972,0.050000000745058,0.0487812235951423,298.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7779846191406,0.4998594224452972,0.050000000745058,0.0360296443104743,297.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7779846191406,0.4998594224452972,0.050000000745058,0.0487812235951423,297.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7779846191406,0.4998594224452972,0.050000000745058,0.2313971221446991,292.7920227050781,289.1499938964844,288.01904296875,285.5632629394531,293.5823974609375,298.3309020996094,292.84259033203125,1.0,0.1795554012060165,1.0,1.0,0.9843412041664124,1.0,-0.5484113693237305,0.2521351277828216,0.2962762713432312,0.0497493520379066,0.0,0.0,0.0,37.23371887207031,25.0,306.1912536621094,-0.0,44.106876373291016,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9302673339844,0.8010485768318176,0.1842276602983474,0.1522922217845916,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8996276855469,0.5246626138687134,0.050000000745058,0.0484621562063694,298.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8996276855469,0.5246626138687134,0.050000000745058,0.0357939824461936,297.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8996276855469,0.5246626138687134,0.050000000745058,0.0484621562063694,297.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8996276855469,0.5246626138687134,0.050000000745058,0.2298835963010788,292.9210510253906,288.6499938964844,288.10650634765625,285.61846923828125,293.63946533203125,298.32159423828125,292.97625732421875,1.0,0.17924864590168,1.0,1.0,0.9825897216796876,1.0,-0.6865016222000122,0.3138194978237152,0.372682124376297,0.0700101405382156,0.0,0.0,0.0,30.142724990844727,25.0,316.2085266113281,-0.0,53.577911376953125,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
