time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205260,298.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0829162597656,0.8645499348640442,0.1866120845079422,0.1667349189519882,297.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.04736328125,0.5560548901557922,0.050000000745058,0.0481989420950412,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.07928466796875,0.8155274987220764,0.1684573590755462,0.1079325601458549,297.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.04736328125,0.5560548901557922,0.050000000745058,0.0481989420950412,297.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.04736328125,0.5560548901557922,0.050000000745058,0.2286350280046463,293.0751953125,288.6499938964844,288.1941833496094,285.673583984375,293.6587829589844,298.2668151855469,293.1205139160156,1.0,0.1801877468824386,1.0,1.0,0.9321361780166626,1.0,-0.7995913624763489,0.3652423322200775,0.4343490600585937,0.0909516289830207,0.0,0.0,0.0,24.40326499938965,25.0,316.2695617675781,-0.0,62.22091293334961,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2059936523437,0.8779056072235107,0.1908166408538818,0.1701622456312179,297.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1786804199219,0.5617157816886902,0.050000000745058,0.0481608584523201,298.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2048645019531,0.8470287322998047,0.170924037694931,0.1187583580613136,297.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1786804199219,0.5617157816886902,0.050000000745058,0.0481608584523201,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1786804199219,0.5617157816886902,0.050000000745058,0.2284543663263321,293.20086669921875,288.1499938964844,288.2821044921875,285.72857666015625,293.6518859863281,298.2174987792969,293.2306213378906,1.0,0.1806584298610687,1.0,1.0,0.8816825747489929,1.0,-0.8182704448699951,0.3756612539291382,0.4426091611385345,0.0965955331921577,0.0,0.0,0.0,23.605358123779297,25.0,277.4535827636719,-0.0,63.96604919433594,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.288818359375,0.88846755027771,0.1962272226810455,0.1744986474514007,297.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2699584960937,0.5639402270317078,0.050000000745058,0.0481464862823486,298.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2880859375,0.8552537560462952,0.1743757724761963,0.1211622953414917,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2699584960937,0.5639402270317078,0.050000000745058,0.0481464862823486,297.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2699584960937,0.5639402270317078,0.050000000745058,0.2283862084150314,293.2852478027344,288.1499938964844,288.3702087402344,285.7834167480469,293.631591796875,298.1688842773437,293.3057861328125,1.0,0.1811028867959976,1.0,1.0,0.831229031085968,1.0,-0.8271355628967285,0.3828766942024231,0.4442588686943054,0.101427361369133,0.0,0.0,0.0,23.31939697265625,25.0,223.88365173339844,-0.0,64.94158172607422,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468933105469,0.9863506555557252,0.2023554742336273,0.1793705523014068,297.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3341979980469,0.6222910284996033,0.050000000745058,0.0478478334844112,298.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3464660644531,0.947992503643036,0.1786002814769745,0.1236178055405616,297.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3341979980469,0.6222910284996033,0.050000000745058,0.0478478334844112,297.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3352966308594,0.6891689300537109,0.1509970873594284,0.3078924119472503,293.344970703125,287.6499938964844,288.4584655761719,285.8381042480469,293.5931091308594,298.13140869140625,293.3587341308594,1.0,0.1832718551158905,1.0,1.0,0.7807754278182983,1.0,-0.9416188597679138,0.4419438540935516,0.4996750056743622,0.1248031705617904,0.0,0.0,0.0,16.731985092163086,45.0,174.72845458984375,-0.0,74.23656463623047,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3968200683594,0.8892781138420105,0.2137301415205001,0.098572552204132,297.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.387939453125,0.6881710886955261,0.050000000745058,0.047655664384365,298.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3968200683594,0.8892781138420105,0.1860078573226928,0.0766675397753715,297.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.387939453125,0.6881710886955261,0.050000000745058,0.047655664384365,297.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3975830078125,0.9041974544525146,0.1539205610752105,0.5168075561523438,293.3992919921875,287.6499938964844,288.5468444824219,285.8925476074219,293.5632019042969,298.1107482910156,293.40850830078125,1.0,0.1907430440187454,1.0,1.0,0.7303218841552734,1.0,-1.0521639585494995,0.5012785196304321,0.5508854389190674,0.1595155149698257,0.0,0.0,0.0,13.049605369567873,45.0,131.8500213623047,-0.0,89.2785415649414,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4259948730469,0.9002963304519653,0.2234083265066146,0.1064312905073165,297.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.422119140625,0.6783421635627747,0.1420325934886932,0.0476756319403648,298.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4259948730469,0.9002963304519653,0.192634180188179,0.0827798917889595,297.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.422119140625,0.6783380508422852,0.050000000745058,0.0476748161017894,297.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4259948730469,0.9054790735244752,0.1568151414394378,0.5405234694480896,293.4263000488281,287.1499938964844,288.6352844238281,285.9467468261719,293.3549499511719,298.20416259765625,293.42388916015625,1.0,0.1993800401687622,1.0,1.0,0.621873140335083,1.0,-1.1001365184783936,0.5626498460769653,0.5374866724014282,0.2076824307441711,0.0,0.0,0.0,14.05040168762207,65.0,46.88026428222656,-0.0,101.89197540283205,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3467102050781,0.900709331035614,0.2320791631937027,0.1067367792129516,297.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.34454345703125,0.9442566633224488,0.1440840363502502,0.1273766458034515,298.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3467102050781,0.900709331035614,0.1987552791833877,0.083017498254776,297.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3677062988281,0.6779717803001404,0.050000000745058,0.0476752445101738,297.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3467102050781,0.900709331035614,0.1599618941545486,0.5331723093986511,293.3392639160156,287.1499938964844,288.7237854003906,286.0007019042969,292.7477111816406,298.2677917480469,293.2982482910156,1.0,0.2103354930877685,1.0,1.0,0.5134243965148926,1.0,-1.1652287244796753,0.683820366859436,0.4814082980155945,0.3115469217300415,0.0,0.0,0.0,14.811080932617188,65.0,-222.6374969482422,-0.0,122.51226043701172,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0394287109375,0.8934854865074158,0.2400934100151062,0.1015034690499305,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.02618408203125,0.976436197757721,0.1446666270494461,0.1366363018751144,298.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0394287109375,0.8934854865074158,0.2044966071844101,0.0789471417665481,297.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.04071044921875,0.9191417098045348,0.1402533203363418,0.1156481504440307,297.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0394287109375,0.8934854865074158,0.1630993485450744,0.5070308446884155,293.0149230957031,286.6499938964844,288.81231689453125,286.0543212890625,291.7435913085937,298.2624816894531,292.9208374023437,1.0,0.2235562652349472,1.0,1.0,0.4049756228923797,1.0,-1.253042459487915,0.877391517162323,0.375650942325592,0.4801589250564575,0.0,0.0,0.0,15.52963161468506,85.0,-706.5905151367188,-0.0,144.95533752441406,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.45367431640625,0.90345561504364,0.2470106333494186,0.1087921783328056,297.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4372253417969,0.9667192101478576,0.1451216489076614,0.1374423801898956,298.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.45367431640625,0.90345561504364,0.2094217836856842,0.0846161395311355,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4404602050781,0.9539247155189514,0.1399949789047241,0.1322791427373886,297.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.45367431640625,0.90345561504364,0.1657422631978988,0.5434394478797913,292.416015625,286.6499938964844,288.9007873535156,286.1076354980469,290.657470703125,298.21881103515625,292.28668212890625,1.0,0.238703653216362,1.0,1.0,0.2965268492698669,1.0,-1.3421239852905271,1.100759983062744,0.2413640618324279,0.6785633563995361,0.0,0.0,0.0,17.145647048950195,85.0,-1251.90380859375,-0.0,176.74073791503906,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7104797363281,0.916833221912384,0.2521515190601349,0.1186875998973846,297.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7010192871094,0.95172381401062,0.1452722251415252,0.137782022356987,298.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7104797363281,0.916833221912384,0.212913766503334,0.0923125818371772,297.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7043762207031,0.9378779530525208,0.1393050700426101,0.1325159817934036,297.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71002197265625,0.921153724193573,0.1671820282936096,0.600142776966095,291.6737976074219,286.1499938964844,288.9892272949219,286.1605834960937,289.85821533203125,298.1645812988281,291.54852294921875,1.0,0.2557375133037567,1.0,1.0,0.1880781054496765,1.0,-1.4413779973983765,1.312000036239624,0.129378005862236,0.8617222309112549,0.0,0.0,0.0,19.161455154418945,105.0,-1607.0323486328125,-0.0,217.6776580810547,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.9198912978172302,0.2560789585113525,0.120971642434597,297.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.9479209780693054,0.1449860036373138,0.1377208083868026,298.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.9198912978172302,0.215303748846054,0.0940890610218048,297.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.932045042514801,0.1383481621742248,0.1317609846591949,297.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480651855469,0.9633287191390992,0.1671087145805359,0.6834195852279663,291.0274353027344,286.1499938964844,289.0776062011719,286.213134765625,289.67413330078125,298.1085510253906,290.9516906738281,1.0,0.2747735977172851,1.0,1.0,0.1504624783992767,1.0,-1.5573270320892334,1.4570947885513306,0.100232221186161,0.9739932417869568,0.0,0.0,0.0,21.032453536987305,105.0,-1541.217041015625,-0.0,270.9822692871094,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5923767089844,0.9387467503547668,0.2593210935592651,0.13604636490345,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5917358398437,0.9235002994537354,0.1443938016891479,0.1373457610607147,297.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5923767089844,0.9387467503547668,0.2169938832521438,0.1058138385415077,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5943298339844,0.9066898226737976,0.1372603178024292,0.1308334767818451,297.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5845642089844,0.9717459678649902,0.1655735522508621,0.7488459348678589,290.56964111328125,286.1462097167969,289.16583251953125,286.2652893066406,289.3858337402344,298.0741882324219,290.5035400390625,1.0,0.2954730987548828,1.0,1.0,0.1128468662500381,1.0,-1.6773157119750977,1.6390008926391602,0.0383148193359375,1.1220272779464722,0.0,0.0,0.0,23.9985294342041,125.0,-1404.00634765625,-0.0,337.8565368652344,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1611633300781,0.9779797196388244,0.2584458589553833,0.1817553341388702,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1728210449219,0.867901623249054,0.1434609740972519,0.1367538422346115,297.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1602478027344,0.9961435198783876,0.2151975482702255,0.1511604189872741,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.17510986328125,0.8531979322433472,0.1359821856021881,0.1298466920852661,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.16748046875,0.9085654020309448,0.1636480987071991,0.7413922548294067,290.1537780761719,286.12506103515625,289.25390625,286.3169860839844,289.2778625488281,298.0276184082031,290.1082763671875,1.0,0.3169553577899933,1.0,1.0,0.0752312391996383,1.0,-1.7868529558181765,1.7817999124526978,0.0050531262531876,1.2326653003692627,0.0,0.0,0.0,29.27251625061035,125.0,-1217.6929931640625,-0.0,414.7467346191406,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.9404488801956176,0.2531942129135132,0.2307921648025512,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9151916503906,0.7724176049232483,0.1422875225543975,0.1362279504537582,297.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.90826416015625,0.8802720904350281,0.2115863412618637,0.1497202515602111,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164123535156,0.758583664894104,0.1345380097627639,0.1290298849344253,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.91259765625,0.8071591854095459,0.1617166548967361,0.7350045442581177,289.90533447265625,286.1039733886719,289.341796875,286.3681945800781,289.3377990722656,297.9252624511719,289.88427734375,1.0,0.3371635675430298,1.0,1.0,0.0376156195998191,1.0,-1.841310977935791,1.8410873413085933,0.0002236997970612,1.2779326438903809,0.0,0.0,0.0,42.11677169799805,113.0,-905.9482421875,-0.0,488.135009765625,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.8537813425064087,0.2497218251228332,0.2271249890327453,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7951965332031,0.7104888558387756,0.1410801410675048,0.1356924772262573,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7918395996094,0.8075956106185913,0.2094978541135788,0.148227259516716,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958068847656,0.696549117565155,0.1331175714731216,0.1282674670219421,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7939453125,0.739085853099823,0.1599311679601669,0.729472815990448,289.79034423828125,286.0829162597656,289.429443359375,286.4189147949219,289.4241027832031,297.8416748046875,289.7794189453125,1.0,0.3494288325309753,1.0,1.0,0.0,1.0,-1.825283885002136,1.82528042793274,3.4019619761238573e-06,1.2667677402496338,0.0,0.0,0.0,57.51488876342773,113.0,-610.3211669921875,-0.0,525.6111450195312,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7313537597656,0.8191985487937927,0.2489708811044693,0.2257214337587356,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335510253906,0.6786535978317261,0.1401292532682418,0.1351058781147003,297.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318725585937,0.7725392580032349,0.2085816413164138,0.1475119441747665,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7338562011719,0.6649503707885742,0.1319667100906372,0.1274866312742233,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7329406738281,0.7087991833686829,0.158532902598381,0.7243964672088623,289.73114013671875,286.0619506835937,289.5168762207031,286.4690856933594,289.5115051269531,297.79229736328125,289.7259521484375,1.0,0.3581656217575073,1.0,1.0,0.0,1.0,-1.8138328790664675,1.8138303756713867,2.4858741198841017e-06,1.2585742473602295,0.0,0.0,0.0,68.39900207519531,101.0,-387.91058349609375,-0.0,551.6083374023438,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.70880126953125,0.8010563850402832,0.249809518456459,0.2260618805885315,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7093505859375,0.6615347862243652,0.1394838392734527,0.1346432715654373,297.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7089233398437,0.7547196745872498,0.2084864825010299,0.1473809778690338,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7094421386719,0.6483424305915833,0.1311168521642685,0.1268330067396164,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091979980469,0.6902152895927429,0.15753735601902,0.7204163670539856,289.708740234375,286.0410461425781,289.6039733886719,286.5187072753906,289.5986022949219,297.7624816894531,289.70782470703125,1.0,0.3640830218791961,1.0,1.0,0.0,1.0,-1.8072936534881592,1.8072911500930784,2.468530055921292e-06,1.2538785934448242,0.0,0.0,0.0,75.75814819335938,101.0,-223.44532775878903,-0.0,569.8197631835938,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7137756347656,0.7922376394271851,0.2516094446182251,0.2274202853441238,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7130432128906,0.6525204181671143,0.1391369253396988,0.1343520730733871,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7135925292969,0.7459616661071777,0.2089781165122985,0.1476527750492096,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.71295166015625,0.639546275138855,0.1305584460496902,0.1263451129198074,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132263183594,0.679940938949585,0.1569164395332336,0.7176353335380554,289.7138366699219,286.02020263671875,289.6907958984375,286.5677490234375,289.6854248046875,297.74420166015625,289.7161865234375,1.0,0.3678031861782074,1.0,1.0,0.0,1.0,-1.8047055006027224,1.8047029972076416,2.461662461428205e-06,1.252000093460083,0.0,0.0,0.0,80.29158782958984,89.0,-101.58422088623048,-0.0,581.9702758789062,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73974609375,0.7898083329200745,0.2540421485900879,0.2294048070907592,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.738037109375,0.6485297679901123,0.1390654444694519,0.1342411935329437,297.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7392883300781,0.7427143454551697,0.2099098861217498,0.1482154577970504,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73779296875,0.6354739665985107,0.1302696764469146,0.1260314881801605,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.73846435546875,0.675165057182312,0.1566329300403595,0.7160205245018005,289.7398681640625,285.9994812011719,289.7772216796875,286.6161804199219,289.7718811035156,297.7332458496094,289.7446594238281,1.0,0.3697911202907562,1.0,1.0,0.0,1.0,-1.8053746223449707,1.80537211894989,2.463387772877468e-06,1.252443790435791,0.0,0.0,0.0,82.53665161132812,89.0,-11.601152420043944,-0.0,589.3370361328125,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7812805175781,0.7918237447738647,0.256909430027008,0.2317920923233032,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7788391113281,0.6479992866516113,0.1392350792884826,0.1343006342649459,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7806396484375,0.7432500720024109,0.2111734896898269,0.1489911675453186,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7784729003906,0.6346530318260193,0.1302180141210556,0.1258835643529892,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7794189453125,0.6742818355560303,0.1566403210163116,0.7154622077941895,289.78143310546875,285.97882080078125,289.86328125,286.6639404296875,289.85797119140625,297.7265625,289.7880554199219,1.0,0.3704457879066467,1.0,1.0,0.0,1.0,-1.808726668357849,1.808724284172058,2.472198048053542e-06,1.254799485206604,0.0,0.0,0.0,82.97560119628906,77.0,54.958282470703125,-0.0,593.0361328125,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345031738281,0.7972940802574158,0.2601001560688019,0.2344628274440765,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314819335937,0.6501879692077637,0.1396147906780243,0.1345155835151672,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8337097167969,0.7467533349990845,0.212697371840477,0.1499303877353668,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8310241699219,0.6363855600357056,0.1303735971450805,0.1258880048990249,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8321838378906,0.6764684319496155,0.1569070369005203,0.7158606648445129,289.83465576171875,285.958251953125,289.9488830566406,286.7110595703125,289.9436340332031,297.7157897949219,289.84259033203125,1.0,0.3700623214244842,1.0,1.0,0.0,1.0,-1.814365267753601,1.8143627643585205,2.487085339453188e-06,1.258783221244812,0.0,0.0,0.0,81.97313690185547,77.0,103.98855590820312,-0.0,593.9072875976562,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.89630126953125,0.8056389093399048,0.2635416090488434,0.2373452931642532,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.892822265625,0.6547258496284485,0.1401740461587906,0.134868174791336,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8953857421875,0.7528170347213745,0.2144271433353424,0.1509973257780075,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8923034667969,0.6403029561042786,0.1307063847780227,0.1260276734828949,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936462402344,0.681269645690918,0.1573948711156845,0.7171194553375244,289.8964233398437,285.9378356933594,290.0340576171875,286.7574462890625,290.0288391113281,297.70819091796875,289.90533447265625,1.0,0.3688857555389404,1.0,1.0,0.0,1.0,-1.8219709396362305,1.82196843624115,2.5072622520383447e-06,1.2641668319702148,0.0,0.0,0.0,79.83860778808594,65.0,140.06661987304688,-0.0,592.6558227539062,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9644775390625,0.8161543011665344,0.2671873569488525,0.2403972595930099,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606628417969,0.6615174412727356,0.1408876031637191,0.1353427469730377,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9634704589844,0.7613455057144165,0.2163243144750595,0.1521679908037185,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9600830078125,0.6463078260421753,0.1311913728713989,0.1262872666120529,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.6884806156158447,0.1580671966075897,0.7191184163093567,289.9645690917969,285.9175109863281,290.11871337890625,286.8031311035156,290.11358642578125,297.7032165527344,289.9741516113281,1.0,0.3670929968357086,1.0,1.0,0.0,1.0,-1.831253170967102,1.831250548362732,2.5320250642835163e-06,1.2707430124282837,0.0,0.0,0.0,76.80593872070312,65.0,166.3603515625,-0.0,589.7691040039062,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372009277344,0.8285182118415833,0.2710000574588775,0.2435873597860336,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331420898437,0.670591413974762,0.1417309492826461,0.135922759771347,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0361328125,0.77238529920578,0.2183557450771331,0.1534222066402435,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.03253173828125,0.6544654965400696,0.1318041980266571,0.1266504228115081,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0340576171875,0.6979877352714539,0.1588903814554214,0.7217313647270203,290.0372619628906,285.8973083496094,290.202880859375,286.8480834960937,290.1977844238281,297.70025634765625,290.0473022460937,1.0,0.3648343682289123,1.0,1.0,0.0,1.0,-1.8419307470321653,1.841928243637085,2.560691882536048e-06,1.2783104181289673,0.0,0.0,0.0,73.07827758789062,53.0,185.4370880126953,-0.0,585.6466064453125,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1131896972656,0.8433483242988586,0.2749533057212829,0.2468934059143066,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.10894775390625,0.6821002960205078,0.1426840275526046,0.1365937143564224,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.112060546875,0.7861136794090271,0.2204966247081756,0.1547448188066482,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1083068847656,0.6650173664093018,0.1325248479843139,0.1271027624607086,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1098937988281,0.70976722240448,0.1598380208015442,0.7248558402061462,290.1132202148437,285.87725830078125,290.2864685058594,286.8922119140625,290.28143310546875,297.69891357421875,290.1235656738281,1.0,0.3622214794158935,1.0,1.0,0.0,1.0,-1.85377848148346,1.8537758588790887,2.59272383118514e-06,1.2867075204849243,0.0,0.0,0.0,68.80726623535156,53.0,199.1147918701172,-0.0,580.5720825195312,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1913757324219,0.861533522605896,0.2790260314941406,0.2502988278865814,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1870422363281,0.6962480545043945,0.1437295526266098,0.1373426467180252,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1902160644531,0.8027482628822327,0.2227267622947693,0.1561235636472702,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.18634033203125,0.6783095002174377,0.1333360373973846,0.1276312321424484,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.18798828125,0.7230265140533447,0.1608879715204239,0.7284048199653625,290.1913757324219,285.8573303222656,290.36944580078125,286.9355773925781,290.364501953125,297.6988525390625,290.201904296875,1.0,0.3593439757823944,1.0,1.0,0.0,1.0,-1.8666067123413088,1.8666040897369385,2.627669118737685e-06,1.295798659324646,0.0,0.0,0.0,64.11348724365234,41.0,208.7820281982422,-0.0,574.76318359375,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27105712890625,0.8840181827545166,0.2832025587558746,0.2537905275821686,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2666320800781,0.713146448135376,0.1448535025119781,0.1381585001945495,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2698669433594,0.821740448474884,0.2250306606292724,0.1575488001108169,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26593017578125,0.6947557330131531,0.1342236846685409,0.1282248944044113,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2676086425781,0.738387405872345,0.1620227396488189,0.7323076725006104,290.2710266113281,285.8375549316406,290.4518127441406,286.97808837890625,290.4469299316406,297.6998291015625,290.2816162109375,1.0,0.3562708795070648,1.0,1.0,0.0,1.0,-1.8802614212036133,1.8802586793899536,2.6651634925656253e-06,1.3054733276367188,0.0,0.0,0.0,59.0879135131836,41.0,215.44869995117188,-0.0,568.3760375976562,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3516540527344,0.9121023416519164,0.2874702513217926,0.2573588192462921,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34716796875,0.7317967414855957,0.1460443288087844,0.1390320807695388,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3504333496094,0.8438567519187927,0.2273959517478943,0.159012958407402,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3464660644531,0.7145951986312866,0.1351762264966964,0.1288743764162063,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34814453125,0.7577965259552002,0.1632281392812729,0.7365067601203918,290.3515930175781,285.8179626464844,290.53350830078125,287.0197448730469,290.5287170410156,297.7016296386719,290.3621826171875,1.0,0.3530572652816772,1.0,1.0,0.0,1.0,-1.8946177959442136,1.8946150541305544,2.704913868001313e-06,1.31564199924469,0.0,0.0,0.0,53.80030059814453,29.0,219.86798095703125,-0.0,561.525634765625,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4327087402344,0.9503626227378844,0.2918195128440857,0.2609955370426178,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281921386719,0.7551806569099426,0.1472927331924438,0.1399556398391723,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.43145751953125,0.872707724571228,0.2298129200935363,0.1605098694562912,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4274597167969,0.736953616142273,0.1361842900514602,0.1295720040798187,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291687011719,0.7834606170654297,0.1644928306341171,0.7409550547599792,290.4326171875,285.79852294921875,290.614501953125,287.0605163574219,290.6098022460937,297.7040710449219,290.44317626953125,1.0,0.3497472405433655,1.0,1.0,0.0,1.0,-1.9095734357833865,1.9095706939697263,2.746680365817156e-06,1.3262312412261963,0.0,0.0,0.0,48.30390167236328,29.0,222.6005096435547,-0.0,554.2951049804688,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5138854980469,0.9913120865821838,0.2962423264980316,0.2646944522857666,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5093994140625,0.787696123123169,0.1485909521579742,0.1409226804971695,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5126342773437,0.9122858047485352,0.2322737723588943,0.162034660577774,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5086669921875,0.7670465111732483,0.1372401267290115,0.1303111761808395,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.8171795010566711,0.165807619690895,0.7456140518188477,290.5137634277344,285.7792358398437,290.6947937011719,287.1003723144531,290.6901550292969,297.70709228515625,290.5242614746094,1.0,0.3463769555091858,1.0,1.0,0.0,1.0,-1.9250444173812864,1.925041675567627,2.790267217278597e-06,1.3371808528900146,0.0,0.0,0.0,42.63931655883789,25.0,224.0623474121093,-0.0,546.7440185546875,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951843261719,0.9990000128746032,0.3012109100818634,0.2551315128803253,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5909423828125,0.8092349767684937,0.149905651807785,0.1420438289642334,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941772460937,0.9412711262702942,0.2347464561462402,0.1636694073677063,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5902099609375,0.787574052810669,0.1383105963468551,0.1312025934457779,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59185791015625,0.8373693227767944,0.167141392827034,0.7510063648223877,290.5952453613281,285.7601623535156,290.7742919921875,287.1393127441406,290.76971435546875,297.7125244140625,290.6054382324219,1.0,0.3434681892395019,1.0,1.0,0.0,1.0,-1.924382925033569,1.92438006401062,2.7887563192052767e-06,1.336998462677002,0.0,0.0,0.0,39.68474578857422,25.0,224.39907836914065,-0.0,536.58642578125,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6744689941406,0.9984294772148132,0.3075990676879883,0.2403518855571746,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.670654296875,0.825404167175293,0.1512425243854522,0.1432162523269653,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737976074219,0.9634690880775452,0.2372378408908844,0.1653394699096679,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.669921875,0.8042780160903931,0.1394007354974746,0.1321433335542678,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6715393066406,0.8539836406707764,0.1685190349817276,0.7566937208175659,290.6747741699219,285.74127197265625,290.85302734375,287.1772766113281,290.84844970703125,297.7275695800781,290.68487548828125,1.0,0.340420514345169,1.0,1.0,0.0,1.0,-1.917306661605835,1.9173038005828853,2.7687783585861325e-06,1.3319909572601318,0.0,0.0,0.0,37.56541442871094,43.0,222.97901916503903,-0.0,524.7157592773438,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7527770996094,0.997373342514038,0.3146621584892273,0.2336934804916381,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7492370605469,0.8337586522102356,0.1526275873184204,0.1444691568613052,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7523498535156,0.9742875099182128,0.2397722601890564,0.167065754532814,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7485046386719,0.8127250671386719,0.1405351012945175,0.133161574602127,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7500915527344,0.8629565834999084,0.1699761301279068,0.7628872394561768,290.7532653808594,285.7225952148437,290.930908203125,287.2142639160156,290.9263916015625,297.7480773925781,290.7633972167969,1.0,0.3409420847892761,1.0,1.0,0.0,1.0,-1.921998858451844,1.921996116638184,2.7817338832392124e-06,1.3350872993469238,0.0,0.0,0.0,36.84883880615234,43.0,221.3980712890625,-0.0,525.6389770507812,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8314208984375,0.9973543286323548,0.3214460909366607,0.2335880994796753,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82794189453125,0.8362418413162231,0.1540544331073761,0.1457970887422561,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8310241699219,0.9775926470756532,0.2423422187566757,0.1688430607318878,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.82720947265625,0.8149523735046387,0.1417066752910614,0.1342507302761078,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82879638671875,0.8655614852905273,0.1714932322502136,0.7695519924163818,290.8319091796875,285.7041015625,291.0079345703125,287.250244140625,291.0035095214844,297.76641845703125,290.842041015625,1.0,0.3434584736824035,1.0,1.0,0.0,1.0,-1.9363328218460083,1.936329960823059,2.8222723358339863e-06,1.3451348543167114,0.0,0.0,0.0,37.11703109741211,61.0,220.3324432373047,-0.0,536.5654907226562,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
