time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207300,297.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9100036621094,0.9982180595397948,0.3276398479938507,0.2388548552989959,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.8338391780853271,0.1555167436599731,0.1471863687038421,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9095764160156,0.9751919507980348,0.2449414730072021,0.1706611663103103,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90576171875,0.8122845888137817,0.1429096460342407,0.1353971809148788,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9073486328125,0.8627910017967224,0.1730445027351379,0.7765452265739441,290.91046142578125,285.6858215332031,291.08404541015625,287.2851867675781,291.0797119140625,297.7799987792969,290.92047119140625,1.0,0.3478151857852936,1.0,1.0,0.0,1.0,-1.958482027053833,1.958479166030884,2.8856447897851467e-06,1.3607207536697388,0.0,0.0,0.0,38.18701934814453,61.0,219.3217163085937,-0.0,555.9293212890625,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9884033203125,0.9990000128746032,0.333118736743927,0.2487740367650985,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9848327636719,0.8270898461341858,0.1570083200931549,0.1486317217350006,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98785400390625,0.9673498272895812,0.2475635856389999,0.1725160926580429,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841003417969,0.8049919605255127,0.1441391259431839,0.1365964412689209,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98565673828125,0.8552634716033936,0.1746079921722412,0.7837634086608887,290.9887390136719,285.66778564453125,291.15924072265625,287.3190612792969,291.155029296875,297.78778076171875,290.9986267089844,1.0,0.3538168370723724,1.0,1.0,0.0,1.0,-1.9873340129852293,1.9873310327529907,2.969415163533995e-06,1.3810499906539917,0.0,0.0,0.0,40.04817199707031,79.0,218.2373504638672,-0.0,583.3499145507812,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.9990000128746032,0.3378666639328003,0.2624326944351196,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.8166035413742065,0.1585221141576767,0.1501286774873733,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.9540346264839172,0.2502013742923736,0.174404427409172,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.7935612201690674,0.1453896313905716,0.1378454715013504,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.8439260721206665,0.1761655956506729,0.7911242842674255,291.066650390625,285.64996337890625,291.23345947265625,287.35186767578125,291.2293701171875,297.7897644042969,291.07635498046875,1.0,0.3612598776817322,1.0,1.0,0.0,1.0,-2.021547555923462,2.0215444564819336,3.070484581257915e-06,1.405165195465088,0.0,0.0,0.0,42.72636795043945,79.0,216.97686767578125,-0.0,618.4616088867188,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.9990000128746032,0.3419358432292938,0.2791273295879364,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.8028860688209534,0.1600517183542251,0.1516709476709365,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.9360913038253784,0.2528484463691711,0.1763214915990829,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.7795108556747437,0.146656259894371,0.1391394287347793,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.8302327394485474,0.1777050495147705,0.7985602021217346,291.1440124511719,285.63238525390625,291.3066711425781,287.3835754394531,291.302734375,297.7865295410156,291.15350341796875,1.0,0.3699435591697693,1.0,1.0,0.0,1.0,-2.0600674152374268,2.0600643157958984,3.186471076332964e-06,1.432301044464111,0.0,0.0,0.0,46.21064376831055,82.0,215.45753479003903,-0.0,660.9866333007812,1.0,283.3688659667969,284.6522827148437,288.9218139648437,289.875244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70453548478845e-21,-4.352267742394225e-21,-4.352267742394225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.9990000128746032,0.3455687165260315,0.2932134568691253,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.7921802997589111,0.1615818589925766,0.1532105207443237,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.922199010848999,0.2554903328418731,0.1782321184873581,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21636962890625,0.7690370678901672,0.1479247510433197,0.1404314935207367,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178649902344,0.819913923740387,0.1792106330394745,0.8058282136917114,291.22088623046875,285.6150817871094,291.3788757324219,287.41412353515625,291.37506103515625,297.779541015625,291.2297058105469,1.0,0.3773288130760193,1.0,1.0,0.0,1.0,-2.094886302947998,2.09488296508789,3.293509735158296e-06,1.4569553136825562,0.9927828311920166,0.9927828311920166,0.0,49.35321044921875,82.0,258.921630859375,-0.0,700.6939086914062,1.0,283.369873046875,284.82086181640625,288.9195251464844,289.8648681640625,293.1499938964844,293.1499938964844,283.1499938964844,1078.2230224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0826430842280387,0.0826456099748611,2.612129605950031e-07,0.7972397208213806,0.7972329258918762,6.793261036364129e-06,0.0,0.0,0.0,175.21316528320312,0.0,0.7763705849647522,122.34320068359376,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207600,297.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2344055175781,0.9990000128746032,0.343132734298706,0.3083608150482178,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4026184082031,0.7803340554237366,0.1610419452190399,0.1541896760463714,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.28277587890625,0.907033920288086,0.2544502913951874,0.1793913543224334,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342956542969,0.7576901912689209,0.1472846418619156,0.1412099599838256,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.36968994140625,0.8080587387084961,0.1783586144447326,0.8099724054336548,288.2458190917969,285.5979919433594,291.45001220703125,287.44354248046875,291.4462890625,297.7247314453125,287.9432983398437,1.0,0.3842734396457672,1.0,1.0,0.0,1.0,-2.1245274543762207,2.1245241165161133,3.386261823834502e-06,1.4780213832855225,0.982757806777954,0.982757806777954,0.0,52.71009826660156,85.0,10268.546875,-0.0,737.9412231445312,1.0,283.3391418457031,288.7712097167969,290.0296936035156,290.84039306640625,293.1499938964844,293.1499938964844,283.1499938964844,1495.15673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0089739505201578,1.0,0.0,0.0,0.807416558265686,0.8074193000793457,5.019052196075791e-08,4.252774715423584,4.25276517868042,9.8976315712207e-06,0.0,0.0,0.0,3995.78173828125,0.0,16.5660400390625,1893.5977783203125,0.0,0.0,0.206313282251358,1.0,0.0,3.0,1.0,0.0
12207660,297.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103210449219,0.948230504989624,0.3323777616024017,0.3044444918632507,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.7370648384094238,0.1569687724113464,0.1521371304988861,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6273498535156,0.8541821241378784,0.2476858049631118,0.1765656024217605,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6786804199219,0.7169228792190552,0.1432793140411377,0.1391735821962356,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65692138671875,0.7608978748321533,0.1733297258615493,0.7972893118858337,286.6145324707031,285.58111572265625,291.5203552246094,287.4719543457031,291.5166320800781,297.5823974609375,286.505126953125,1.0,0.3883821964263916,1.0,1.0,0.0,1.0,-2.0932400226593018,2.0932366847991943,3.290148924861569e-06,1.4570345878601074,0.9725977182388306,0.9725977182388306,0.0,62.78400802612305,85.0,11686.48046875,-0.0,747.1580200195312,1.0,283.2681884765625,286.37872314453125,291.0049133300781,291.65771484375,293.1499938964844,293.1499938964844,283.1499938964844,2711.468505859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1129266992211341,1.0,0.0,0.0,1.077076077461243,1.0770782232284546,7.778501043276266e-08,4.265506744384766,4.265497207641602,9.789489922695792e-06,0.0,0.0,0.0,4053.79248046875,0.0,38.48771667480469,1895.38037109375,0.0,0.0,0.2738332450389862,1.0,0.0,3.0,1.0,0.0
12207720,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.8935786485671997,0.3238782882690429,0.2962077856063843,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193176269531,0.7006455063819885,0.1525397449731826,0.1485198885202407,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.8127661943435669,0.2409258931875229,0.1721256375312805,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02374267578125,0.6782840490341187,0.1388250291347503,0.1355765014886856,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151672363281,0.7234297394752502,0.1676920056343078,0.7752180099487305,285.9981384277344,285.5643310546875,291.59033203125,287.49957275390625,291.58648681640625,297.4632873535156,285.95269775390625,1.0,0.3900825083255768,1.0,1.0,0.0,1.0,-2.0372371673583984,2.03723406791687,3.119284656349919e-06,1.417576789855957,0.9691677689552308,0.9691677689552308,0.0,73.33936309814453,73.0,12378.0712890625,-0.0,736.8436889648438,1.0,283.21466064453125,285.61297607421875,291.7430419921875,292.379638671875,293.1499938964844,293.1499938964844,283.1499938964844,4156.40283203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2737873792648315,1.0,0.0,0.0,1.328716278076172,1.3287193775177002,1.178201571860882e-07,4.265912055969238,4.265902519226074,9.786032023839653e-06,0.0,0.0,0.0,4203.697265625,0.0,72.28903198242188,1895.4354248046875,0.0,0.6597548723220825,0.33806112408638,1.0,0.0,3.0,1.0,0.0
12207780,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.867382287979126,0.3185088634490967,0.2903209924697876,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.6780322194099426,0.1486935913562774,0.1448890119791031,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.7879909873008728,0.2355170100927353,0.1680962145328521,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060241699219,0.6561960577964783,0.1348657310009002,0.1318764835596084,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70068359375,0.7002676725387573,0.1626353561878204,0.7525482773780823,285.6896667480469,285.5476379394531,291.65985107421875,287.5263366699219,291.65594482421875,297.3800964355469,285.6593017578125,1.0,0.3883674442768097,1.0,1.0,0.0,1.0,-1.983959674835205,1.9839566946029663,2.961048267025035e-06,1.379815936088562,0.967124342918396,0.967124342918396,0.0,79.54772186279297,73.0,12879.9921875,-0.0,714.2515258789062,1.0,283.18115234375,285.2223815917969,291.791259765625,292.746337890625,293.1499938964844,293.1499938964844,283.1499938964844,5885.87353515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4044034481048584,1.0,0.0,0.0,1.578526496887207,1.5785309076309204,1.662642432620487e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,0.0,4216.2138671875,0.0,121.27047729492188,1895.43701171875,0.0,283.4806823730469,0.3962712585926056,1.0,0.0,3.0,1.0,0.0
12207840,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.8551839590072632,0.3152700960636139,0.2866297662258148,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.6656814217567444,0.145512655377388,0.1417069733142852,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49517822265625,0.7748070359230042,0.2313634902238845,0.1648712754249572,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.6442292928695679,0.1315464824438095,0.128571331501007,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002746582031,0.6860970258712769,0.158340722322464,0.732234537601471,285.4931030273437,285.5794677734375,291.7289428710937,287.55230712890625,291.7249755859375,297.3207702636719,285.4733581542969,1.0,0.384996235370636,1.0,1.0,0.0,1.0,-1.938961386680603,1.9389585256576536,2.8308393211773364e-06,1.3478379249572754,0.9643732905387878,0.9643732905387878,0.0,82.23158264160156,61.0,13228.2236328125,-0.0,687.349853515625,1.0,283.16339111328125,284.9794616699219,291.6082763671875,292.698486328125,293.1499938964844,293.1499938964844,283.1499938964844,7591.09033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009897947311401,1.0,0.0,0.0,1.7896193265914917,1.7896249294281006,2.137050501005433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4171.56640625,0.0,176.81277465820312,1895.4371337890625,0.0,509.9676208496094,0.4504524767398834,1.0,0.0,3.0,1.0,0.0
12207900,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.8510858416557312,0.3134056627750397,0.28439661860466,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.6597000360488892,0.1429254561662674,0.139015182852745,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560791015625,0.7689820528030396,0.2282008230686187,0.1623513549566269,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.638221025466919,0.1288262158632278,0.1257510334253311,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600769042969,0.6785378456115723,0.1547663062810897,0.7147529125213623,285.3545227050781,285.5616149902344,291.797607421875,287.5775146484375,291.7935791015625,297.27960205078125,285.33935546875,1.0,0.3804567456245422,1.0,1.0,0.0,1.0,-1.901936292648316,1.901933550834656,2.7261303330305964e-06,1.3214857578277588,0.9617643356323242,0.9617643356323242,0.0,82.36476135253906,61.0,13522.4423828125,-0.0,659.1986694335938,1.0,283.1551818847656,284.8071594238281,291.3250427246094,292.47296142578125,293.1499938964844,293.1499938964844,283.1499938964844,9489.6611328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605948567390442,1.0,0.0,0.0,1.995861887931824,1.9958689212799072,2.6579962764117226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4106.7353515625,0.0,245.4549102783203,1895.4371337890625,0.0,732.196044921875,0.497938722372055,1.0,0.0,3.0,1.0,0.0
12207960,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8522962927818298,0.3124211132526397,0.2830864489078522,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611999511719,0.658039391040802,0.1408244967460632,0.1367548108100891,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575378417969,0.7681441307067871,0.2257726192474365,0.1603722423315048,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.6361719965934753,0.1265945583581924,0.1233654916286468,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.6756561994552612,0.1518016010522842,0.6998808979988098,285.2564392089844,285.5895690917969,291.8658447265625,287.6018981933594,291.8617858886719,297.25079345703125,285.2455444335937,1.0,0.3751077651977539,1.0,1.0,0.0,1.0,-1.8715074062347408,1.871504783630371,2.641741275510867e-06,1.2998043298721311,0.9584177732467652,0.9584177732467652,0.0,80.65959167480469,49.0,13706.349609375,-0.0,630.93896484375,1.0,283.1518249511719,284.687255859375,291.0494689941406,292.1972045898437,293.1499938964844,293.1499938964844,283.1499938964844,11202.7060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590006947517395,1.0,0.0,0.0,2.1636223793029785,2.163630485534668,3.1236066888595815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4040.487548828125,0.0,312.9227294921875,1895.4371337890625,0.0,874.6797485351562,0.5415270328521729,1.0,0.0,3.0,1.0,0.0
12208020,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.8574746251106262,0.3120275437831878,0.282382071018219,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.6596353650093079,0.1391147673130035,0.1348547786474228,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.7710447311401367,0.2238876670598983,0.1587983965873718,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844787597656,0.6370877623558044,0.1247544586658477,0.1213415116071701,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.6763389110565186,0.1493350565433502,0.6872366070747375,285.1797180175781,285.5705871582031,291.93365478515625,287.62548828125,291.9295654296875,297.2305908203125,285.17095947265625,1.0,0.3691972494125366,1.0,1.0,0.0,1.0,-1.8463668823242188,1.8463642597198489,2.573162191765732e-06,1.281874418258667,0.9552253484725952,0.9552253484725952,0.0,77.64842224121094,49.0,13873.4560546875,-0.0,603.1363525390625,1.0,283.1506042480469,284.59088134765625,290.8332214355469,291.9549865722656,293.1499938964844,293.1499938964844,283.1499938964844,13044.85546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981857776641846,1.0,0.0,0.0,2.327444076538086,2.32745361328125,3.6145306125945353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3990.282958984375,0.0,389.9095153808594,1895.4371337890625,0.0,918.7483520507812,0.578673779964447,1.0,0.0,3.0,1.0,0.0
12208080,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.8659788370132446,0.3120406866073608,0.2820808589458465,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.6639434099197388,0.1377134621143341,0.133244901895523,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.7770254611968994,0.2224000096321106,0.1575209945440292,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.64045250415802,0.1232225596904754,0.1196078807115554,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.6799529790878296,0.1472631692886352,0.6764016151428223,285.1244506835937,285.5946960449219,292.0010070800781,287.6483459472656,291.9969177246094,297.2164611816406,285.1180725097656,1.0,0.3628968298435211,1.0,1.0,0.0,1.0,-1.825350880622864,1.8253483772277832,2.5166327759507112e-06,1.2668741941452026,0.951429843902588,0.951429843902588,0.0,73.72850799560547,37.0,13985.548828125,-0.0,576.04150390625,1.0,283.1501770019531,284.5222473144531,290.6879577636719,291.7752685546875,293.1499938964844,293.1499938964844,283.1499938964844,14603.55859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931553244590759,1.0,0.0,0.0,2.455678939819336,2.4556894302368164,4.023801238872693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3955.923095703125,0.0,458.3851318359375,1895.4371337890625,0.0,891.404296875,0.6126782298088074,1.0,0.0,3.0,1.0,0.0
12208140,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8776248693466187,0.3123482763767242,0.2820691168308258,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.6707772016525269,0.1365565061569214,0.1318697929382324,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7858279347419739,0.2212077230215072,0.1564656198024749,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.6460988521575928,0.1219347417354583,0.1181087344884872,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.6862186789512634,0.1455028504133224,0.6670246124267578,285.0791015625,285.5746154785156,292.0679626464844,287.67041015625,292.0638427734375,297.20672607421875,285.07379150390625,1.0,0.3563247323036194,1.0,1.0,0.0,1.0,-1.8075904846191408,1.80758798122406,2.469428636686644e-06,1.2541882991790771,0.94786936044693,0.94786936044693,0.0,69.17744445800781,37.0,14101.119140625,-0.0,549.7679443359375,1.0,283.1500549316406,284.46343994140625,290.6083679199219,291.6656188964844,293.1499938964844,293.1499938964844,283.1499938964844,16272.1787109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813637375831604,1.0,0.0,0.0,2.582882881164551,2.5828945636749268,4.4514629848890763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3939.3759765625,0.0,533.9886474609375,1895.4371337890625,0.0,830.2718505859375,0.6409572958946228,1.0,0.0,3.0,1.0,0.0
12208200,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.892437219619751,0.3128713369369507,0.2822638750076294,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.680144190788269,0.1355909258127212,0.1306805461645126,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7973913550376892,0.2202337682247162,0.1555735915899276,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6541027426719666,0.1208386272192001,0.116795614361763,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6950455904006958,0.1439846754074096,0.6587928533554077,285.046630859375,285.594970703125,292.13446044921875,287.69171142578125,292.1303100585937,297.2001647949219,285.0427551269531,1.0,0.3495599329471588,1.0,1.0,0.0,1.0,-1.792348861694336,1.7923463582992554,2.429335381748388e-06,1.243294358253479,0.9438143968582152,0.9438143968582152,0.0,64.1983413696289,25.0,14200.5771484375,-0.0,524.3207397460938,1.0,283.1500244140625,284.4232482910156,290.5801696777344,291.61376953125,293.1499938964844,293.1499938964844,283.1499938964844,17611.509765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673879384994507,1.0,0.0,0.0,2.6784517765045166,2.678464412689209,4.786973590853449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3935.139404296875,0.0,596.1030883789062,1895.4371337890625,0.0,762.9757080078125,0.6670799851417542,1.0,0.0,3.0,1.0,0.0
12208260,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9109821319580078,0.3135585486888885,0.2826186716556549,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6922348141670227,0.1347775161266327,0.1296417117118835,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8116892576217651,0.2194252759218216,0.1548069417476654,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.664802074432373,0.1198955029249191,0.1156333982944488,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7065266370773315,0.1426569074392318,0.6514745950698853,285.0184326171875,285.5738525390625,292.20050048828125,287.7122802734375,292.1963806152344,297.19598388671875,285.0150756835937,1.0,0.3426549136638641,1.0,1.0,0.0,1.0,-1.7791095972061155,1.7791072130203247,2.394822104179184e-06,1.233825922012329,0.9400392770767212,0.9400392770767212,0.0,58.926856994628906,25.0,14304.126953125,-0.0,499.6759948730469,1.0,283.1499938964844,284.3864440917969,290.5899963378906,291.60906982421875,293.1499938964844,293.1499938964844,283.1499938964844,19073.60546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543591380119324,1.0,0.0,0.0,2.7764334678649902,2.776447057723999,5.143608063917782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3941.495849609375,0.0,664.7982177734375,1895.4371337890625,0.0,705.010009765625,0.6883108019828796,1.0,0.0,3.0,1.0,0.0
12208320,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9357850551605223,0.3143699169158935,0.2830911874771118,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7073191404342651,0.1340837627649307,0.1287216395139694,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8281227350234985,0.2187406867742538,0.1541332751512527,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.678712010383606,0.1190734282135963,0.1145910993218422,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7202309370040894,0.1414769887924194,0.6448677778244019,284.9985656738281,285.59051513671875,292.26611328125,287.73211669921875,292.261962890625,297.19354248046875,284.9962463378906,1.0,0.3356436789035797,1.0,1.0,0.0,1.0,-1.7674195766448977,1.7674171924591064,2.364589818171225e-06,1.22546124458313,0.9358490705490112,0.9358490705490112,0.0,53.464317321777344,25.0,14374.7060546875,-0.0,475.7710876464844,1.0,283.1499938964844,284.360595703125,290.6230163574219,291.6336975097656,293.1499938964844,293.1499938964844,283.1499938964844,20192.384765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439640879631042,1.0,0.0,0.0,2.8466029167175293,2.8466172218322754,5.406884611147689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3952.213623046875,0.0,717.3193359375,1895.4371337890625,0.0,661.8828125,0.7083293795585632,1.0,0.0,3.0,1.0,0.0
12208380,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9576473236083984,0.3152775764465332,0.2837094068527221,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7200512290000916,0.1334847509860992,0.1279507875442505,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8428049683570862,0.2181504964828491,0.1535715013742447,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6913943886756897,0.1183477789163589,0.1136994436383247,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7316662669181824,0.1404127031564712,0.6390788555145264,284.9810485839844,285.568359375,292.3312683105469,287.7511901855469,292.3271484375,297.19244384765625,284.97900390625,1.0,0.3302796185016632,1.0,1.0,0.0,1.0,-1.757561445236206,1.757559061050415,2.3392608454742003e-06,1.21839439868927,0.9319789409637452,0.9319789409637452,0.0,49.221923828125,25.0,14459.1357421875,-0.0,456.9357299804688,1.0,283.1499938964844,284.335693359375,290.66851806640625,291.6776428222656,293.1499938964844,293.1499938964844,283.1499938964844,21462.345703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369461178779602,1.0,0.0,0.0,2.9224002361297607,2.9224154949188232,5.698659606423462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3967.1298828125,0.0,777.2398681640625,1895.4371337890625,0.0,634.2591552734375,0.7242271900177002,1.0,0.0,3.0,1.0,0.0
12208440,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9760408401489258,0.3162547349929809,0.2844270467758178,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.731204092502594,0.1329564452171325,0.1272867023944854,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.8569196462631226,0.2176273614168167,0.1530865430831909,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.7032361030578613,0.1176948100328445,0.1129163801670074,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.7423186898231506,0.1394343674182891,0.6338770985603333,284.9697265625,285.5814514160156,292.39599609375,287.7695617675781,292.3918762207031,297.19219970703125,284.96844482421875,1.0,0.325653612613678,1.0,1.0,0.0,1.0,-1.7490081787109375,1.749005913734436,2.3174220586952288e-06,1.212266206741333,0.9277706146240234,0.9277706146240234,0.0,45.75188827514648,25.0,14519.1767578125,-0.0,441.3841247558594,1.0,283.1499938964844,284.3192138671875,290.7170104980469,291.7281494140625,293.1499938964844,293.1499938964844,283.1499938964844,22390.953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331948399543762,1.0,0.0,0.0,2.973705768585205,2.973721504211426,5.900506607758871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3981.56396484375,0.0,819.9249267578125,1895.4371337890625,0.0,619.9700927734375,0.7397224307060242,1.0,0.0,3.0,1.0,0.0
12208500,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9911993145942688,0.3172871768474579,0.2852224707603454,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.7418327927589417,0.1324839890003204,0.126703992486,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.870774507522583,0.2171555459499359,0.1526591628789901,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7142080664634705,0.1170997694134712,0.1122165545821189,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.7526828050613403,0.1385231167078018,0.6291206479072571,284.9591369628906,285.5583190917969,292.4602355957031,287.7872314453125,292.4561462402344,297.1926574707031,284.9579162597656,1.0,0.3216709494590759,1.0,1.0,0.0,1.0,-1.7414482831954956,1.741446018218994,2.2982212612987496e-06,1.206847906112671,0.9239014983177184,0.9239014983177184,0.0,42.83120346069336,25.0,14592.5654296875,-0.0,428.193359375,1.0,283.1499938964844,284.3019104003906,290.76324462890625,291.7802734375,293.1499938964844,293.1499938964844,283.1499938964844,23502.4921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322536826133728,1.0,0.0,0.0,3.033249855041504,3.033266305923462,6.139171091490425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3996.352783203125,0.0,871.451416015625,1895.4371337890625,0.0,616.4361572265625,0.7517213225364685,1.0,0.0,3.0,1.0,0.0
12208560,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9990000128746032,0.3184389770030975,0.2839421927928924,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7503837943077087,0.132051795721054,0.1261983662843704,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8819688558578491,0.2167184352874755,0.1522847563028335,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7221512794494629,0.1165472269058227,0.1115959137678146,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7608873844146729,0.1376605182886123,0.6247732043266296,284.9527587890625,285.56787109375,292.5240478515625,287.80419921875,292.5199584960937,297.1937561035156,284.9518127441406,1.0,0.3181433379650116,1.0,1.0,0.0,1.0,-1.7319213151931765,1.7319190502166748,2.2742954115528846e-06,1.2001386880874634,0.919749081134796,0.919749081134796,0.0,40.668155670166016,25.0,14630.5400390625,-0.0,416.2058715820313,1.0,283.1499938964844,284.2905578613281,290.80291748046875,291.82647705078125,293.1499938964844,293.1499938964844,283.1499938964844,24280.30859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5333194136619568,1.0,0.0,0.0,3.07092022895813,3.070936918258667,6.292603984547895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4007.966552734375,0.0,905.5231323242188,1895.4371337890625,0.0,620.4392700195312,0.7639532089233398,1.0,0.0,3.0,1.0,0.0
12208620,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.9990000128746032,0.3204116225242615,0.2778848111629486,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7547840476036072,0.1316428929567337,0.1257606595754623,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8878487348556519,0.216296836733818,0.1519564688205719,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7258981466293335,0.1160203963518142,0.1110453084111213,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7647290229797363,0.1368351131677627,0.6207931637763977,284.9417724609375,285.5437927246094,292.58740234375,287.8204650878906,292.58331298828125,297.1991577148437,284.9402160644531,1.0,0.314790815114975,1.0,1.0,0.0,1.0,-1.7168103456497192,1.7168080806732178,2.236463160443236e-06,1.189318299293518,0.9158691763877868,0.9158691763877868,0.0,39.39463806152344,25.0,14638.3271484375,-0.0,403.735595703125,1.0,283.1499938964844,284.2738647460937,290.8346862792969,291.8646850585937,293.1499938964844,293.1499938964844,283.1499938964844,25272.720703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355862379074097,1.0,0.0,0.0,3.118774890899658,3.1187922954559326,6.490249120361113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4016.53125,0.0,949.9882202148438,1895.4371337890625,0.0,629.0413818359375,0.7731539607048035,1.0,0.0,3.0,1.0,0.0
12208680,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9990000128746032,0.3230920135974884,0.2723551988601684,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7589410543441772,0.1312592327594757,0.1253502666950225,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8933553695678711,0.2158915549516677,0.151641771197319,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.7293556928634644,0.1155213415622711,0.110524483025074,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.7683171033859253,0.1360600143671035,0.6170322895050049,284.933349609375,285.54986572265625,292.6502990722656,287.8360290527344,292.6462097167969,297.2090148925781,284.93231201171875,1.0,0.3117009103298187,1.0,1.0,0.0,1.0,-1.7027567625045776,1.7027544975280762,2.2016215552866925e-06,1.179249286651611,0.911712110042572,0.911712110042572,0.0,38.250450134277344,25.0,14626.357421875,-0.0,392.4416198730469,1.0,283.1499938964844,284.26251220703125,290.8573913574219,291.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,25941.212890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381406545639038,1.0,0.0,0.0,3.14664077758789,3.146658420562744,6.606746296711208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4021.541015625,0.0,977.0664672851562,1895.4371337890625,0.0,638.878173828125,0.7830485105514526,1.0,0.0,3.0,1.0,0.0
12208740,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.3261741399765014,0.2672736942768097,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.762895941734314,0.1308998316526413,0.1249672174453735,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8985421657562256,0.2155043631792068,0.1513423919677734,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7325926423072815,0.1150486096739769,0.1100331172347068,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.7717114686965942,0.1353361904621124,0.6135199069976807,284.9244689941406,285.52490234375,292.7127380371094,287.8509521484375,292.7086486816406,297.2212829589844,284.9233093261719,1.0,0.3088499307632446,1.0,1.0,0.0,1.0,-1.6897284984588623,1.6897263526916504,2.169611207136768e-06,1.169904112815857,0.9078708291053772,0.9078708291053772,0.0,37.21521759033203,25.0,14629.982421875,-0.0,382.197021484375,1.0,283.1499938964844,284.2490539550781,290.8735656738281,291.9117126464844,293.1499938964844,293.1499938964844,283.1499938964844,26847.8984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405055284500122,1.0,0.0,0.0,3.186065912246704,3.186084270477295,6.773339578103332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4025.844970703125,0.0,1015.904052734375,1895.4371337890625,0.0,648.1223754882812,0.790238618850708,1.0,0.0,3.0,1.0,0.0
12208800,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.3294907510280609,0.2625820636749267,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7666351199150085,0.1305629462003708,0.1246089562773704,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.903400719165802,0.2151346355676651,0.1510570347309112,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7356168627738953,0.114600233733654,0.1095684394240379,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7749019861221313,0.1346585899591446,0.6102391481399536,284.91876220703125,285.5276184082031,292.77471923828125,287.8652038574219,292.7706298828125,297.2347412109375,284.9180603027344,1.0,0.3062152564525604,1.0,1.0,0.0,1.0,-1.6776167154312134,1.6776145696640017,2.140100150427316e-06,1.161204814910889,0.9038177728652954,0.9038177728652954,0.0,36.27845764160156,28.0,14617.9111328125,-0.0,372.8757934570313,1.0,283.1499938964844,284.2405700683594,290.8848876953125,291.9248352050781,293.1499938964844,293.1499938964844,283.1499938964844,27434.537109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423544049263,1.0,0.0,0.0,3.2069549560546875,3.2069733142852783,6.862447321509535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4027.992919921875,0.0,1037.5518798828125,1895.4371337890625,0.0,655.4425048828125,0.7984715700149536,1.0,0.0,3.0,1.0,0.0
12208860,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.3328809738159179,0.2593032717704773,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7691197395324707,0.1302492916584015,0.1242819875478744,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9067707061767578,0.2147838920354843,0.1507918685674667,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7375216484069824,0.1141767278313636,0.1091366484761238,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7768245935440063,0.1340230107307434,0.6072030663490295,284.91265869140625,285.50177001953125,292.83624267578125,287.8787841796875,292.8321228027344,297.2485046386719,284.9119873046875,1.0,0.3042614758014679,1.0,1.0,0.0,1.0,-1.66782546043396,1.6678234338760376,2.1163832570891827e-06,1.1541310548782349,0.9000875353813171,0.9000875353813171,0.0,35.61607360839844,28.0,14629.8828125,-0.0,365.7005310058594,1.0,283.1499938964844,284.23016357421875,290.8939819335937,291.9355773925781,293.1499938964844,293.1499938964844,283.1499938964844,28278.958984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436548590660095,1.0,0.0,0.0,3.2404041290283203,3.2404229640960693,7.006347573224048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4030.789306640625,0.0,1072.1451416015625,1895.4371337890625,0.0,660.6407470703125,0.8042360544204712,1.0,0.0,3.0,1.0,0.0
12208920,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.3361595273017883,0.2571805417537689,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7705495953559875,0.1299564093351364,0.1239825934171676,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9088460206985474,0.2144500315189361,0.1505438238382339,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.738494873046875,0.1137756034731864,0.1087340414524078,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.77768474817276,0.1334194988012313,0.6043659448623657,284.91021728515625,285.5011901855469,292.89727783203125,287.8917541503906,292.8931884765625,297.26123046875,284.9100646972656,1.0,0.302754282951355,1.0,1.0,0.0,1.0,-1.6599414348602295,1.6599392890930176,2.0973943719582167e-06,1.148424744606018,0.8962111473083496,0.8962111473083496,0.0,35.168819427490234,31.0,14635.9462890625,-0.0,360.2219543457031,1.0,283.1499938964844,284.2248840332031,290.9020080566406,291.94415283203125,293.1499938964844,293.1499938964844,283.1499938964844,28805.154296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444342494010925,1.0,0.0,0.0,3.256394624710083,3.256413698196411,7.075666417222237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4032.845947265625,0.0,1089.74072265625,1895.4371337890625,0.0,663.7758178710938,0.8053025603294373,1.0,0.0,3.0,1.0,0.0
12208980,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.339280217885971,0.256048172712326,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7710739970207214,0.129686564207077,0.1237095966935157,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9097474217414856,0.2141387164592743,0.1503136605024337,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7386722564697266,0.1133987009525299,0.108359158039093,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7776282429695129,0.1328432112932205,0.6016886234283447,284.91375732421875,285.4745483398437,292.9578857421875,287.9040832519531,292.95379638671875,297.2725524902344,284.9143981933594,1.0,0.3016569912433624,1.0,1.0,0.0,1.0,-1.6536872386932373,1.653685212135315,2.082383844026481e-06,1.1438758373260498,0.8927717208862305,0.8927717208862305,0.0,34.8980827331543,31.0,14627.45703125,-0.0,356.1463928222656,1.0,283.1499938964844,284.2274475097656,290.909423828125,291.9508972167969,293.1499938964844,293.1499938964844,283.1499938964844,28862.443359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447183847427368,1.0,0.0,0.0,3.24454402923584,3.244563102722168,7.024261776678031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4033.936767578125,0.0,1079.65966796875,1895.4371337890625,0.0,664.9223022460938,0.8052159547805786,1.0,0.0,3.0,1.0,0.0
12209040,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.3422174155712127,0.2558241784572601,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7707757949829102,0.1294401884078979,0.123464398086071,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9095597863197328,0.2138507813215255,0.150104209780693,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7381295561790466,0.1130463480949401,0.1080130934715271,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7767320275306702,0.1322889626026153,0.5991494059562683,284.9184875488281,285.4707336425781,293.0179748535156,287.915771484375,293.013916015625,297.2822570800781,284.919189453125,1.0,0.3009335994720459,1.0,1.0,0.0,1.0,-1.6489320993423462,1.6489300727844238,2.0709890122816432e-06,1.14039146900177,0.8892501592636108,0.8892501592636108,0.0,34.78506851196289,34.0,14636.4755859375,-0.0,353.32696533203125,1.0,283.1499938964844,284.2296447753906,290.91754150390625,291.958984375,293.1499938964844,293.1499938964844,283.1499938964844,29008.189453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447033047676086,1.0,0.0,0.0,3.2395167350769043,3.2395358085632324,7.002510642450943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4036.296142578125,0.0,1076.2100830078125,1895.4371337890625,0.0,664.861328125,0.8012312650680542,1.0,0.0,3.0,1.0,0.0
12209100,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9990000128746032,0.3449559807777405,0.2564384937286377,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.7697219848632812,0.1292159408330917,0.1232449784874916,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9083711504936218,0.2135839164257049,0.1499129831790924,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7369278073310852,0.1127173602581024,0.1076939702033996,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7750582098960876,0.1317509859800338,0.5967159867286682,284.9274597167969,285.4432983398437,293.0776062011719,287.9268798828125,293.0735778808594,297.2902526855469,284.9288330078125,1.0,0.300550639629364,1.0,1.0,0.0,1.0,-1.6455308198928833,1.6455286741256714,2.0628310721804155e-06,1.137869119644165,0.8861730694770813,0.8861730694770813,0.0,34.81612777709961,34.0,14632.638671875,-0.0,351.6327514648437,1.0,283.1499938964844,284.2381286621094,290.9260559082031,291.9667053222656,293.1499938964844,293.1499938964844,283.1499938964844,28760.798828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444833636283875,1.0,0.0,0.0,3.2117481231689453,3.2117667198181152,6.882975753796927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4037.96875,0.0,1050.4024658203125,1895.4371337890625,0.0,663.973876953125,0.7973087430000305,1.0,0.0,3.0,1.0,0.0
