time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209160,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9990000128746032,0.347488671541214,0.2578181326389313,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7679880857467651,0.1290134042501449,0.1230514049530029,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9063017964363098,0.21333709359169,0.1497402191162109,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7351346015930176,0.1124114021658897,0.107401855289936,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7726791501045227,0.1312255263328552,0.5943710803985596,284.93658447265625,285.43634033203125,293.13677978515625,287.9373474121094,293.1327819824219,297.2965087890625,284.9379577636719,1.0,0.3004804849624634,1.0,1.0,0.0,1.0,-1.643363356590271,1.643361210823059,2.057603978755651e-06,1.1362242698669434,0.8830728530883789,0.8830728530883789,0.0,34.98044204711914,37.0,14649.7646484375,-0.0,350.960693359375,1.0,283.1499938964844,284.2451477050781,290.9355773925781,291.9765014648437,293.1499938964844,293.1499938964844,283.1499938964844,28669.134765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544241726398468,1.0,0.0,0.0,3.19472599029541,3.19474458694458,6.810211061747395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4041.0673828125,0.0,1035.1806640625,1895.4371337890625,0.0,662.9998779296875,0.7904255986213684,1.0,0.0,3.0,1.0,0.0
12209220,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9990000128746032,0.3498192727565765,0.2598751783370971,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.765660285949707,0.1288305968046188,0.1228807717561721,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9035078287124634,0.2131073325872421,0.1495825201272964,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7328237295150757,0.1121265813708305,0.1071340143680572,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7696807980537415,0.1307085454463958,0.5920896530151367,284.94921875,285.4081726074219,293.1954650878906,287.947265625,293.1914978027344,297.30108642578125,284.9510192871094,1.0,0.3006879985332489,1.0,1.0,0.0,1.0,-1.642267107963562,1.6422650814056396,2.0549109649437014e-06,1.135342001914978,0.8804190754890442,0.8804190754890442,0.0,35.266170501708984,37.0,14668.7734375,-0.0,351.1878967285156,1.0,283.1499938964844,284.2588195800781,290.9454650878906,291.9866943359375,293.1499938964844,293.1499938964844,283.1499938964844,28233.935546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544050931930542,1.0,0.0,0.0,3.1580963134765625,3.158114433288574,6.65493871565559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4044.110595703125,0.0,1001.394287109375,1895.4371337890625,0.0,662.2321166992188,0.7843465805053711,1.0,0.0,3.0,1.0,0.0
12209280,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9990000128746032,0.3519487380981445,0.2625390589237213,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7628182768821716,0.1286666095256805,0.1227329298853874,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9001132249832153,0.2128931134939193,0.1494399309158325,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.7300584316253662,0.1118621155619621,0.1068903133273124,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7661439180374146,0.1301976144313812,0.589862048625946,284.9608764648437,285.3981628417969,293.253662109375,287.95660400390625,293.2497253417969,297.30401611328125,284.9625549316406,1.0,0.3011498749256134,1.0,1.0,0.0,1.0,-1.6421347856521606,1.6421327590942385,2.054493734249263e-06,1.1351467370986938,0.8777807950973511,0.8777807950973511,0.0,35.66575622558594,40.0,14702.7138671875,-0.0,352.2359924316406,1.0,283.1499938964844,284.2698059082031,290.95623779296875,291.9990539550781,293.1499938964844,293.1499938964844,283.1499938964844,27996.9921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440773367881775,1.0,0.0,0.0,3.1345744132995605,3.134592294692993,6.556174412253313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4048.322998046875,0.0,980.3547973632812,1895.4371337890625,0.0,662.3383178710938,0.7758734822273254,1.0,0.0,3.0,1.0,0.0
12209340,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9990000128746032,0.3538815081119537,0.265745460987091,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7595383524894714,0.128519669175148,0.1226050853729248,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8961330056190491,0.2126919776201248,0.1493091285228729,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7268912196159363,0.1116163283586502,0.1066681817173957,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7621483206748962,0.1296901106834411,0.5876699686050415,284.9755249023437,285.3692932128906,293.3114013671875,287.9653625488281,293.3074951171875,297.305419921875,284.9776611328125,1.0,0.3018409311771393,1.0,1.0,0.0,1.0,-1.642844557762146,1.6428425312042236,2.056063976851874e-06,1.135552167892456,0.8755890130996704,0.8755890130996704,0.0,36.17205429077149,40.0,14725.875,-0.0,354.0229797363281,1.0,283.1499938964844,284.2861022949219,290.9667358398437,292.01080322265625,293.1499938964844,293.1499938964844,283.1499938964844,27448.423828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442970395088196,1.0,0.0,0.0,3.093369245529175,3.0933868885040283,6.384940434145392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4051.716552734375,0.0,943.3575439453124,1895.4371337890625,0.0,663.2228393554688,0.7686562538146973,1.0,0.0,3.0,1.0,0.0
12209400,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.3556254506111145,0.2694285809993744,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7559157609939575,0.1283891648054123,0.12249705940485,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8916726112365723,0.2125035375356674,0.1491906493902206,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7233812808990479,0.111388549208641,0.1064673215150833,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7577945590019226,0.1291852742433548,0.5855103135108948,284.98907470703125,285.3563232421875,293.3686218261719,287.9736022949219,293.36474609375,297.305419921875,284.99102783203125,1.0,0.3027383089065552,1.0,1.0,0.0,1.0,-1.6443047523498535,1.6443027257919312,2.059407734122942e-06,1.136492371559143,0.873458981513977,0.873458981513977,0.0,36.77642440795898,43.0,14766.0595703125,-0.0,356.4799499511719,1.0,283.1499938964844,284.2992858886719,290.9772033691406,292.02374267578125,293.1499938964844,293.1499938964844,283.1499938964844,27123.33984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544765293598175,1.0,0.0,0.0,3.0667102336883545,3.06672739982605,6.275362238739035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4056.14990234375,0.0,920.0949096679688,1895.4371337890625,0.0,665.1118774414062,0.7593920826911926,1.0,0.0,3.0,1.0,0.0
12209460,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9990000128746032,0.3571856915950775,0.2735452950000763,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7520326972007751,0.1282736361026764,0.1224063858389854,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8868281245231628,0.2123259752988815,0.1490818262100219,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7195638418197632,0.1111773550510406,0.1062854006886482,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7531707882881165,0.1286816447973251,0.5833712220191956,285.00537109375,285.3268127441406,293.4253845214844,287.98126220703125,293.4215393066406,297.3041381835937,285.0077209472656,1.0,0.3038209676742553,1.0,1.0,0.0,1.0,-1.646431803703308,1.6464297771453855,2.064324235107051e-06,1.1378998756408691,0.871772289276123,0.871772289276123,0.0,37.47101211547852,43.0,14794.283203125,-0.0,359.5458374023437,1.0,283.1499938964844,284.3175354003906,290.9866638183594,292.0351867675781,293.1499938964844,293.1499938964844,283.1499938964844,26506.744140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453997850418091,1.0,0.0,0.0,3.023519277572632,3.023535966873169,6.099845109019952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4059.52197265625,0.0,882.6445922851562,1895.4371337890625,0.0,667.6798706054688,0.7516508102416992,1.0,0.0,3.0,1.0,0.0
12209520,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.3585692346096039,0.2780385017395019,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7479754686355591,0.1281728893518448,0.1223332583904266,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8817074298858643,0.2121594399213791,0.1489835977554321,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.71546471118927,0.1109823808073997,0.1061223968863487,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7483686804771423,0.1281793713569641,0.581254243850708,285.0201721191406,285.3109130859375,293.4816589355469,287.9884338378906,293.47784423828125,297.3016967773437,285.02227783203125,1.0,0.3050696551799774,1.0,1.0,0.0,1.0,-1.649153232574463,1.6491512060165403,2.0706986560981022e-06,1.1397706270217896,0.8701866865158081,0.8701866865158081,0.0,38.24835586547852,46.0,14839.525390625,-0.0,363.1669006347656,1.0,283.1499938964844,284.3321838378906,290.9957275390625,292.0472717285156,293.1499938964844,293.1499938964844,283.1499938964844,26128.34375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462238788604736,1.0,0.0,0.0,2.995739221572876,2.995755910873413,5.988270004309015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4063.841552734375,0.0,859.1920166015625,1895.4371337890625,0.0,671.0302734375,0.7420739531517029,1.0,0.0,3.0,1.0,0.0
12209580,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9990000128746032,0.3597813546657562,0.2828644514083862,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7437995076179504,0.1280856281518936,0.1222755163908004,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.876385509967804,0.2120023369789123,0.1488935798406601,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7110661268234253,0.1108023226261138,0.1059762239456176,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7434475421905518,0.1276775449514389,0.5791508555412292,285.0375671386719,285.2807922363281,293.5374450683594,287.9950561523437,293.5336608886719,297.2982177734375,285.0400695800781,1.0,0.3064663112163543,1.0,1.0,0.0,1.0,-1.6523905992507937,1.6523884534835815,2.0783450054295827e-06,1.1420413255691528,0.8690387010574341,0.8690387010574341,0.0,39.102725982666016,46.0,14871.470703125,-0.0,367.2913818359375,1.0,283.1499938964844,284.35186767578125,291.0035705566406,292.05743408203125,293.1499938964844,293.1499938964844,283.1499938964844,25471.724609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5471391081809998,1.0,0.0,0.0,2.9521074295043945,2.952123641967773,5.81510619213077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4066.962158203125,0.0,822.7933349609375,1895.4371337890625,0.0,674.770751953125,0.7341746687889099,1.0,0.0,3.0,1.0,0.0
12209640,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9990000128746032,0.3608306348323822,0.2879756987094879,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7395594120025635,0.1280118525028228,0.1222336068749427,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8709443807601929,0.2118550240993499,0.1488129645586013,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7063573598861694,0.1106369346380233,0.1058470457792282,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7384622693061829,0.1271766275167465,0.5770651698112488,285.05322265625,285.2620849609375,293.5927124023437,288.0011901855469,293.5889892578125,297.2938842773437,285.055419921875,1.0,0.3079946339130401,1.0,1.0,0.0,1.0,-1.6560882329940796,1.6560860872268677,2.0871032120339805e-06,1.144638180732727,0.8680280447006226,0.8680280447006226,0.0,40.02722930908203,49.0,14920.4931640625,-0.0,371.8763427734375,1.0,283.1499938964844,284.3675231933594,291.01092529296875,292.0680847167969,293.1499938964844,293.1499938964844,283.1499938964844,25061.251953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481710433959961,1.0,0.0,0.0,2.924402952194214,2.9244186878204346,5.706473302780068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4071.039306640625,0.0,800.2369995117188,1895.4371337890625,0.0,679.012939453125,0.7245689034461975,1.0,0.0,3.0,1.0,0.0
12209700,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9990000128746032,0.361742615699768,0.2933337390422821,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7352890372276306,0.1279526352882385,0.1222063452005386,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8654455542564392,0.2117180675268173,0.1487399786710739,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7015132308006287,0.1104867905378341,0.1057335510849952,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7334409356117249,0.1266763359308242,0.574990451335907,285.07135009765625,285.2313842773437,293.6474914550781,288.0068664550781,293.6438293457031,297.2888488769531,285.0739440917969,1.0,0.3096393346786499,1.0,1.0,0.0,1.0,-1.6601802110671997,1.6601781845092771,2.0968370790797053e-06,1.1475255489349363,0.867447555065155,0.867447555065155,0.0,41.01700210571289,49.0,14954.8701171875,-0.0,376.8788146972656,1.0,283.1499938964844,284.38824462890625,291.01708984375,292.07672119140625,293.1499938964844,293.1499938964844,283.1499938964844,24381.99609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549227774143219,1.0,0.0,0.0,2.88123106956482,2.881246328353882,5.539230869544554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4073.84619140625,0.0,765.6427001953125,1895.4371337890625,0.0,683.3844604492188,0.71672523021698,1.0,0.0,3.0,1.0,0.0
12209760,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.9990000128746032,0.3625354766845703,0.298893541097641,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7310239672660828,0.1279098689556121,0.1221968233585357,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8599597811698914,0.2115934491157531,0.148677572607994,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.6966341733932495,0.1103532165288925,0.1056380420923233,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.72840416431427,0.1261782348155975,0.5729348063468933,285.08746337890625,285.2099609375,293.7017822265625,288.01202392578125,293.6981506347656,297.28338623046875,285.0897216796875,1.0,0.3113874793052673,1.0,1.0,0.0,1.0,-1.6646286249160769,1.6646264791488647,2.107464069922571e-06,1.150676965713501,0.86704021692276,0.86704021692276,0.0,42.06585693359375,37.0,15006.5966796875,-0.0,382.2665100097656,1.0,283.1499938964844,284.4045715332031,291.02294921875,292.0859680175781,293.1499938964844,293.1499938964844,283.1499938964844,23952.841796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503506064414978,1.0,0.0,0.0,2.854318618774414,2.854333639144897,5.436235142042278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4077.67822265625,0.0,744.5294799804688,1895.4371337890625,0.0,688.059814453125,0.7072605490684509,1.0,0.0,3.0,1.0,0.0
12209820,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.9990000128746032,0.3635329604148865,0.2996324896812439,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.7304089665412903,0.1278738677501678,0.1221647411584854,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.8591045141220093,0.2114709466695785,0.1485951989889145,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.695746898651123,0.1102267205715179,0.1055202111601829,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.7269786596298218,0.1256769448518753,0.5707158446311951,285.1039123535156,285.17877197265625,293.7555847167969,288.0167236328125,293.7519836425781,297.2787780761719,285.1056823730469,1.0,0.3108264803886413,1.0,1.0,0.0,1.0,-1.662355661392212,1.6623536348342896,2.1021030534029705e-06,1.149135947227478,0.8670197129249573,0.8670197129249573,0.0,42.16098403930664,37.0,14998.6435546875,-0.0,381.2934265136719,1.0,283.1499938964844,284.42315673828125,291.02752685546875,292.0923767089844,293.1499938964844,293.1499938964844,283.1499938964844,23262.734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514335632324219,1.0,0.0,0.0,2.8120827674865723,2.812097311019897,5.276543788568233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4078.719482421875,0.0,712.0430908203125,1895.4371337890625,0.0,692.5991821289062,0.699586808681488,1.0,0.0,3.0,1.0,0.0
12209880,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.9990000128746032,0.3653272986412048,0.2968177199363708,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.7324457168579102,0.1278469115495681,0.1221155971288681,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.8615933060646057,0.2113500982522964,0.14849653840065,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.6977679133415222,0.1101099923253059,0.1053857207298278,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.7281855940818787,0.1251899898052215,0.5684021711349487,285.11309814453125,285.1546630859375,293.8088684082031,288.02099609375,293.8052978515625,297.279296875,285.1139221191406,1.0,0.3090495467185974,1.0,1.0,0.0,1.0,-1.655144453048706,1.655142307281494,2.084895186271752e-06,1.1440035104751587,0.86710125207901,0.86710125207901,0.0,41.54440689086914,25.0,14967.9326171875,-0.0,375.6402893066406,1.0,283.1499938964844,284.4331970214844,291.0304870605469,292.0960998535156,293.1499938964844,293.1499938964844,283.1499938964844,22827.169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523278713226318,1.0,0.0,0.0,2.786128759384156,2.7861430644989014,5.179593927095993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4078.5927734375,0.0,692.462646484375,1895.4371337890625,0.0,696.3698120117188,0.6903103590011597,1.0,0.0,3.0,1.0,0.0
12209940,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.9990000128746032,0.3680227696895599,0.2911462783813476,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.736712634563446,0.1278293579816818,0.12205521017313,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.8669142723083496,0.2112296372652053,0.1483833044767379,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.702211856842041,0.1100034788250923,0.1052408218383789,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.731610119342804,0.1247336119413375,0.566095232963562,285.1214599609375,285.1229858398437,293.8616638183594,288.0248413085937,293.85809326171875,297.2855224609375,285.12225341796875,1.0,0.306163489818573,1.0,1.0,0.0,1.0,-1.644083857536316,1.6440818309783936,2.0586544451361988e-06,1.136112928390503,0.867491602897644,0.867491602897644,0.0,40.37444686889648,25.0,14890.7900390625,-0.0,366.4295654296875,1.0,283.1499938964844,284.44580078125,291.0306091308594,292.0941772460937,293.1499938964844,293.1499938964844,283.1499938964844,22139.779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527415871620178,1.0,0.0,0.0,2.744789123535156,2.7448031902313232,5.027028464610339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4075.37890625,0.0,662.0096435546875,1895.4371337890625,0.0,698.1212158203125,0.6828101277351379,1.0,0.0,3.0,1.0,0.0
12210000,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.9990000128746032,0.3716737627983093,0.2828166484832763,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.7432889938354492,0.1278231739997863,0.121988408267498,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.8751707673072815,0.2111123204231262,0.1482597589492797,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.7090609669685364,0.109908752143383,0.1050900146365165,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.7373078465461731,0.1243217512965202,0.5638796091079712,285.1253356933594,285.0963439941406,293.9139404296875,288.0282287597656,293.9103698730469,297.29766845703125,285.12530517578125,1.0,0.3022777438163757,1.0,1.0,0.0,1.0,-1.6295698881149292,1.6295678615570068,2.024519744736608e-06,1.125742793083191,0.8680080771446228,0.8680080771446228,0.0,38.72101211547852,28.0,14816.7021484375,-0.0,354.1871032714844,1.0,283.1499938964844,284.4519958496094,291.0292358398437,292.09014892578125,293.1499938964844,293.1499938964844,283.1499938964844,21704.314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526090860366821,1.0,0.0,0.0,2.719714403152466,2.7197279930114746,4.93559980441205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4072.29736328125,0.0,643.8486938476562,1895.4371337890625,0.0,697.5597534179688,0.6737115383148193,1.0,0.0,3.0,1.0,0.0
12210060,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.9990000128746032,0.3759699463844299,0.2771265804767608,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.748018205165863,0.1278369575738906,0.121953897178173,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.8810170292854309,0.2110073119401931,0.1481539607048034,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.7136812806129456,0.1098339632153511,0.1049717962741851,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.741212785243988,0.1239698305726051,0.5619841814041138,285.13165283203125,285.0642395019531,293.9657287597656,288.0312194824219,293.962158203125,297.3143920898437,285.1327514648437,1.0,0.2999019622802734,1.0,1.0,0.0,1.0,-1.6191009283065796,1.6190989017486572,2.0000113636342576e-06,1.118155837059021,0.8688371777534485,0.8688371777534485,0.0,37.60524368286133,28.0,14755.1962890625,-0.0,345.6947631835937,1.0,283.1499938964844,284.46490478515625,291.026611328125,292.0831298828125,293.1499938964844,293.1499938964844,283.1499938964844,21021.1953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518659949302673,1.0,0.0,0.0,2.679166555404663,2.6791796684265137,4.789528702531243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4068.427490234375,0.0,615.2548217773438,1895.4371337890625,0.0,694.4198608398438,0.6663632988929749,1.0,0.0,3.0,1.0,0.0
12210120,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.9990000128746032,0.3803042769432068,0.2730517089366913,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.7515662908554077,0.1278700530529022,0.1219502240419387,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.8853058218955994,0.2109178900718689,0.1480673551559448,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.7169374823570251,0.1097774282097816,0.1048838570713996,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.74400794506073,0.1236688643693924,0.5603992938995361,285.1385498046875,285.0351257324219,294.0169982910156,288.0338439941406,294.0134582519531,297.3313293457031,285.13946533203125,1.0,0.2980359494686126,1.0,1.0,0.0,1.0,-1.6113133430480957,1.6113113164901731,1.981936975425924e-06,1.1125463247299194,0.869896411895752,0.869896411895752,0.0,36.81484603881836,31.0,14728.4013671875,-0.0,339.5505676269531,1.0,283.1499938964844,284.4747619628906,291.0252990722656,292.0790405273437,293.1499938964844,293.1499938964844,283.1499938964844,20583.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507990121841431,1.0,0.0,0.0,2.654954671859741,2.6549675464630127,4.703352658452786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4067.09912109375,0.0,598.4002075195312,1895.4371337890625,0.0,689.9357299804688,0.6574362516403198,1.0,0.0,3.0,1.0,0.0
12210180,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9990000128746032,0.3845553696155548,0.2700749337673187,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.7542715668678284,0.1279208362102508,0.121970497071743,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8884866237640381,0.2108433097600937,0.1479956805706024,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.719307005405426,0.1097370684146881,0.1048187166452407,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7460166811943054,0.1234043091535568,0.559040904045105,285.1493835449219,285.0026550292969,294.0677490234375,288.0360412597656,294.0642395019531,297.3472595214844,285.1509704589844,1.0,0.2966492772102356,1.0,1.0,0.0,1.0,-1.6053746938705444,1.605372667312622,1.9682136098708725e-06,1.1082590818405151,0.8713051080703735,0.8713051080703735,0.0,36.23989868164063,31.0,14698.4912109375,-0.0,334.977783203125,1.0,283.1499938964844,284.4914245605469,291.0252380371094,292.0757751464844,293.1499938964844,293.1499938964844,283.1499938964844,19901.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5495874881744385,1.0,0.0,0.0,2.6152656078338623,2.6152782440185547,4.563783022604184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4065.502197265625,0.0,571.5802612304688,1895.4371337890625,0.0,684.8787841796875,0.650248646736145,1.0,0.0,3.0,1.0,0.0
12210240,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.9990000128746032,0.3886651396751404,0.2681135833263397,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.7561485767364502,0.1279892027378082,0.1220148131251335,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.8905949592590332,0.2107841670513153,0.1479405164718628,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.7208698391914368,0.1097127571702003,0.1047760397195816,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.7472404837608337,0.1231655701994896,0.5578568577766418,285.1589050292969,284.9711303710937,294.11798095703125,288.03790283203125,294.114501953125,297.3616943359375,285.16021728515625,1.0,0.2956975400447845,1.0,1.0,0.0,1.0,-1.6011067628860474,1.601104736328125,1.9583740140660666e-06,1.10516357421875,0.8729704022407532,0.8729704022407532,0.0,35.85824966430664,34.0,14696.3671875,-0.0,331.79669189453125,1.0,283.1499938964844,284.5036315917969,291.0271911621094,292.07635498046875,293.1499938964844,293.1499938964844,283.1499938964844,19461.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485000610351562,1.0,0.0,0.0,2.591951370239258,2.591963768005371,4.4827760348198353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4066.0634765625,0.0,555.9686889648438,1895.4371337890625,0.0,680.3709716796875,0.6444985270500183,1.0,0.0,3.0,1.0,0.0
12210300,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.9990000128746032,0.3925901055335998,0.2671067416667938,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.7572060227394104,0.1280705481767654,0.1220793426036834,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.8916543126106262,0.2107327729463577,0.1478974670171737,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.72166907787323,0.1097007468342781,0.1047525778412818,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.7476769685745239,0.122939832508564,0.5567870736122131,285.1672668457031,284.95001220703125,294.1676940917969,288.0394287109375,294.16424560546875,297.3742980957031,285.16845703125,1.0,0.2951416075229645,1.0,1.0,0.0,1.0,-1.5983331203460691,1.598331093788147,1.9519754914654186e-06,1.1031315326690674,0.8747383952140808,0.8747383952140808,0.0,35.653682708740234,34.0,14708.1328125,-0.0,329.85601806640625,1.0,283.1499938964844,284.5141296386719,291.0307312011719,292.07958984375,293.1499938964844,293.1499938964844,283.1499938964844,19106.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547723114490509,1.0,0.0,0.0,2.5745551586151123,2.5745673179626465,4.4228048068362114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4067.572265625,0.0,544.3523559570312,1895.4371337890625,0.0,677.1682739257812,0.6401676535606384,1.0,0.0,3.0,1.0,0.0
12210360,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.9990000128746032,0.3963114023208618,0.2669855654239654,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.7574822902679443,0.1281622350215912,0.1221603974699974,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.8917207717895508,0.2106856852769851,0.1478626579046249,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744079589844,0.7217554450035095,0.1096987575292587,0.1047452092170715,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745300292969,0.7473549842834473,0.1227183938026428,0.5557820796966553,285.1750183105469,284.95001220703125,294.2169189453125,288.04058837890625,294.2134704589844,297.3848876953125,285.1761474609375,1.0,0.2949420511722564,1.0,1.0,0.0,1.0,-1.5968815088272097,1.5968796014785769,1.948601720869192e-06,1.1020376682281494,0.8763165473937988,0.8763165473937988,0.0,35.61026763916016,37.0,14731.671875,-0.0,329.01593017578125,1.0,283.1499938964844,284.5234069824219,291.0351867675781,292.0847473144531,293.1499938964844,293.1499938964844,283.1499938964844,18832.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473435521125793,1.0,0.0,0.0,2.5615477561950684,2.5615596771240234,4.378226776680094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4069.760986328125,0.0,535.7169189453125,1895.4371337890625,0.0,675.6090698242188,0.6369125843048096,1.0,0.0,3.0,1.0,0.0
12210420,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.9990000128746032,0.3998201787471771,0.2676808536052704,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.7570326924324036,0.1282625198364257,0.1222554519772529,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.8908675909042358,0.2106409966945648,0.147833913564682,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.7211823463439941,0.1097052320837974,0.1047516167163848,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.7463231682777405,0.1224951744079589,0.554806649684906,285.182373046875,284.95001220703125,294.2655944824219,288.0414428710937,294.26220703125,297.3934326171875,285.1835021972656,1.0,0.2950641512870788,1.0,1.0,0.0,1.0,-1.5966033935546875,1.596601486206055,1.9479023194435285e-06,1.101775050163269,0.8779398202896118,0.8779398202896118,0.0,35.71433639526367,37.0,14765.68359375,-0.0,329.1607360839844,1.0,283.1499938964844,284.53179931640625,291.0399475097656,292.0911560058594,293.1499938964844,293.1499938964844,283.1499938964844,18613.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473880171775818,1.0,0.0,0.0,2.552117347717285,2.55212926864624,4.346049138348463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4072.449462890625,0.0,529.3986206054688,1895.4371337890625,0.0,675.7916870117188,0.6345258355140686,1.0,0.0,3.0,1.0,0.0
12210480,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.9990000128746032,0.4031149744987488,0.2691167593002319,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.7559305429458618,0.1283701062202453,0.1223626509308815,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893920898437,0.8891863822937012,0.2105975598096847,0.1478098481893539,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.7200101017951965,0.1097189337015152,0.1047700867056846,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.7446495890617371,0.1222659796476364,0.5538356304168701,285.189453125,284.95001220703125,294.3137512207031,288.0419921875,294.3103942871094,297.39990234375,285.1905517578125,1.0,0.2954742312431335,1.0,1.0,0.0,1.0,-1.5973575115203855,1.597355604171753,1.949552824953571e-06,1.1022427082061768,0.8796072006225586,0.8796072006225586,0.0,35.9528694152832,40.0,14808.69140625,-0.0,330.1846008300781,1.0,283.1499938964844,284.5394897460937,291.0444641113281,292.0981750488281,293.1499938964844,293.1499938964844,283.1499938964844,18436.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5478364825248718,1.0,0.0,0.0,2.545565366744995,2.54557728767395,4.323763107549894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4075.447998046875,0.0,524.9053955078125,1895.4371337890625,0.0,677.6348266601562,0.6328341960906982,1.0,0.0,3.0,1.0,0.0
12210540,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.9990000128746032,0.4061942398548126,0.2712379097938537,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959533691406,0.7542418837547302,0.1284842640161514,0.1224808543920517,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.8867570161819458,0.210554763674736,0.1477896720170974,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.7182837128639221,0.1097391620278358,0.1047995090484619,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959228515625,0.7423971891403198,0.1220280975103378,0.5528528094291687,285.1963806152344,284.95001220703125,294.3613586425781,288.042236328125,294.3580627441406,297.4044189453125,285.19744873046875,1.0,0.296148806810379,1.0,1.0,0.0,1.0,-1.5990442037582395,1.5990421772003174,1.953329956450034e-06,1.103370189666748,0.8813191056251526,0.8813191056251526,0.0,36.31746292114258,40.0,14859.7099609375,-0.0,332.0179138183594,1.0,283.1499938964844,284.546630859375,291.0484619140625,292.10528564453125,293.1499938964844,293.1499938964844,283.1499938964844,18293.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486502051353455,1.0,0.0,0.0,2.541409492492676,2.541421175003052,4.309656276291207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4078.635986328125,0.0,521.9086303710938,1895.4371337890625,0.0,680.9917602539062,0.631721019744873,1.0,0.0,3.0,1.0,0.0
12210600,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.9990000128746032,0.409065306186676,0.2739627361297607,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.752063512802124,0.1286041885614395,0.1226087808609008,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.8836970329284668,0.2105122506618499,0.1477727144956588,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.7160677313804626,0.1097651198506355,0.1048386171460151,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.7396581172943115,0.1217797920107841,0.5518455505371094,285.2031555175781,284.95001220703125,294.4084777832031,288.042236328125,294.4052124023437,297.40704345703125,285.2042236328125,1.0,0.2970551550388336,1.0,1.0,0.0,1.0,-1.6015336513519287,1.6015316247940063,1.9589460862334818e-06,1.1050665378570557,0.8830748796463013,0.8830748796463013,0.0,36.79530334472656,43.0,14917.484375,-0.0,334.5660095214844,1.0,283.1499938964844,284.55340576171875,291.0516967773437,292.1121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18177.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497603416442871,1.0,0.0,0.0,2.539133071899414,2.53914475440979,4.30193892952957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4081.90966796875,0.0,520.0734252929688,1895.4371337890625,0.0,685.59814453125,0.6310613751411438,1.0,0.0,3.0,1.0,0.0
12210660,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.211669921875,0.9990000128746032,0.4117303788661957,0.2772468030452728,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.749461829662323,0.1287303566932678,0.1227460950613021,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.8800866007804871,0.2104711830615997,0.1477589458227157,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.7133881449699402,0.1097971051931381,0.1048870235681533,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108154296875,0.7364934086799622,0.1215206459164619,0.550807535648346,285.2115173339844,284.95001220703125,294.4550476074219,288.0419311523437,294.4518127441406,297.40789794921875,285.2133483886719,1.0,0.2981767356395721,1.0,1.0,0.0,1.0,-1.6047569513320925,1.60475492477417,1.966254785656929e-06,1.1072847843170166,0.8848999738693237,0.8848999738693237,0.0,37.38102722167969,43.0,14996.8583984375,-0.0,337.78619384765625,1.0,283.1499938964844,284.5604858398437,291.0541076660156,292.1187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18083.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511205792427063,1.0,0.0,0.0,2.5384740829467773,2.5384857654571533,4.299706688470906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4085.531005859375,0.0,519.2271118164062,1895.4371337890625,0.0,691.2842407226562,0.6307915449142456,1.0,0.0,3.0,1.0,0.0
12210720,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.9990000128746032,0.414215087890625,0.2809987664222717,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.7465462684631348,0.1288659125566482,0.1228940114378929,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.8760631084442139,0.2104382514953613,0.1477509588003158,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.7103021144866943,0.1098377481102943,0.1049455925822258,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222900390625,0.7330026030540466,0.1212542802095413,0.5497451424598694,285.2230224609375,284.95001220703125,294.5010986328125,288.0414123535156,294.4978942871094,297.40728759765625,285.2247009277344,1.0,0.2994827926158905,1.0,1.0,0.0,1.0,-1.6086071729660034,1.608605146408081,1.975024133571424e-06,1.1099506616592407,0.886836051940918,0.886836051940918,0.0,38.06110763549805,46.0,15086.8408203125,-0.0,341.5950012207031,1.0,283.1499938964844,284.5688781738281,291.05615234375,292.1259460449219,293.1499938964844,293.1499938964844,283.1499938964844,18003.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527203679084778,1.0,0.0,0.0,2.5391299724578857,2.5391416549682617,4.301928981931269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4089.9619140625,0.0,519.167236328125,1895.4371337890625,0.0,698.0311279296875,0.6308348774909973,1.0,0.0,3.0,1.0,0.0
12210780,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23468017578125,0.9990000128746032,0.4165219366550445,0.2851667702198028,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.7433876395225525,0.1290106922388076,0.1230540126562118,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.8717180490493774,0.2104127705097198,0.1477508842945099,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335510253906,0.7068329453468323,0.109886847436428,0.1050155162811279,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.7292419672012329,0.1209806650876998,0.5486650466918945,285.2344970703125,284.95001220703125,294.5466003417969,288.0406799316406,294.54345703125,297.40533447265625,285.2362976074219,1.0,0.3009575605392456,1.0,1.0,0.0,1.0,-1.6130304336547852,1.6130284070968628,1.9851449906127527e-06,1.113028645515442,0.8888475894927979,0.8888475894927979,0.0,38.82918548583984,46.0,15184.658203125,-0.0,345.9555053710937,1.0,283.1499938964844,284.5769958496094,291.0578918457031,292.1333312988281,293.1499938964844,293.1499938964844,283.1499938964844,17937.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545703768730164,1.0,0.0,0.0,2.540903091430664,2.540915012359619,4.307939605041611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4094.49365234375,0.0,519.7805786132812,1895.4371337890625,0.0,705.9146118164062,0.6311450004577637,1.0,0.0,3.0,1.0,0.0
12210840,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.9990000128746032,0.4186592400074005,0.2896936237812042,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.7400509119033813,0.1291636526584625,0.1232250407338142,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.8671388626098633,0.2103931754827499,0.1477575302124023,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.7031112909317017,0.1099434718489646,0.1050958037376403,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.7252551913261414,0.1206996664404869,0.547565758228302,285.2460327148437,284.95001220703125,294.5915832519531,288.0397033691406,294.5884704589844,297.4021911621094,285.2478332519531,1.0,0.3025796711444855,1.0,1.0,0.0,1.0,-1.6179441213607788,1.617942214012146,1.9964404600614216e-06,1.1164621114730835,0.8909364938735962,0.8909364938735962,0.0,39.67734146118164,49.0,15285.6337890625,-0.0,350.8117370605469,1.0,283.1499938964844,284.5849914550781,291.0591735839844,292.1406555175781,293.1499938964844,293.1499938964844,283.1499938964844,17882.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566314458847046,1.0,0.0,0.0,2.543597936630249,2.543609619140625,4.317082016314089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4099.1044921875,0.0,520.948486328125,1895.4371337890625,0.0,714.8001098632812,0.631675124168396,1.0,0.0,3.0,1.0,0.0
12210900,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.9990000128746032,0.4206282198429107,0.294544368982315,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25689697265625,0.7365767955780029,0.1293242126703262,0.1234063431620597,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.8623870015144348,0.2103783190250396,0.1477699428796768,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.6992027759552002,0.1100070551037788,0.1051857471466064,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.7210515141487122,0.1204109266400337,0.5464448928833008,285.257568359375,284.95001220703125,294.6360168457031,288.0385437011719,294.6329650878906,297.39794921875,285.2593688964844,1.0,0.304336279630661,1.0,1.0,0.0,1.0,-1.6232953071594238,1.6232932806015017,2.008802084674244e-06,1.1202151775360107,0.893103837966919,0.893103837966919,0.0,40.60163116455078,49.0,15390.203125,-0.0,356.1334228515625,1.0,283.1499938964844,284.59283447265625,291.05987548828125,292.147705078125,293.1499938964844,293.1499938964844,283.1499938964844,17835.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588656663894653,1.0,0.0,0.0,2.5470991134643555,2.5471107959747314,4.328974512191053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4103.7314453125,0.0,522.6027221679688,1895.4371337890625,0.0,724.5562133789062,0.6323974132537842,1.0,0.0,3.0,1.0,0.0
12210960,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.9990000128746032,0.4224382936954498,0.2996672689914703,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684326171875,0.7330109477043152,0.1294914633035659,0.1235967651009559,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.8575353026390076,0.2103672623634338,0.1477870643138885,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.6951645016670227,0.1100768148899078,0.1052842810750007,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.7166337370872498,0.1201146766543388,0.5453016757965088,285.26910400390625,284.95001220703125,294.6799011230469,288.0372009277344,294.6769104003906,297.392822265625,285.2708740234375,1.0,0.3062078356742859,1.0,1.0,0.0,1.0,-1.6290096044540403,1.6290075778961182,2.022069793383708e-06,1.1242365837097168,0.8953480124473572,0.8953480124473572,0.0,41.59458160400391,52.0,15497.73046875,-0.0,361.8688659667969,1.0,283.1499938964844,284.6005859375,291.0599975585937,292.1543273925781,293.1499938964844,293.1499938964844,283.1499938964844,17796.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612235069274902,1.0,0.0,0.0,2.551265954971313,2.551277637481689,4.343149555552373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4108.34326171875,0.0,524.6602172851562,1895.4371337890625,0.0,734.9931640625,0.6332781314849854,1.0,0.0,3.0,1.0,0.0
