time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211020,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28082275390625,0.9990000128746032,0.4240956008434295,0.3050226867198944,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.7293817400932312,0.1296651363372802,0.1237956434488296,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.8526390194892883,0.2103594243526458,0.1478083133697509,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.6910425424575806,0.1101522445678711,0.1053906679153442,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.7119731903076172,0.1198112070560455,0.544136106967926,285.2806091308594,284.95001220703125,294.7232360839844,288.03570556640625,294.7203063964844,297.3868713378906,285.2823791503906,1.0,0.3081797361373901,1.0,1.0,0.0,1.0,-1.6350313425064087,1.6350293159484863,2.0361246697575552e-06,1.1284878253936768,0.8976688385009766,0.8976688385009766,0.0,42.65070724487305,52.0,15607.7314453125,-0.0,367.9808044433594,1.0,283.1499938964844,284.6081848144531,291.0595397949219,292.1605224609375,293.1499938964844,293.1499938964844,283.1499938964844,17762.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563666045665741,1.0,0.0,0.0,2.5560030937194824,2.5560147762298584,4.359293086508842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4112.92919921875,0.0,527.0654296875,1895.4371337890625,0.0,745.9593505859375,0.6342942118644714,1.0,0.0,3.0,1.0,0.0
12211080,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.9990000128746032,0.4256096184253692,0.3105683624744415,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914123535156,0.7257106304168701,0.1298447996377945,0.1240023747086525,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.8477485775947571,0.2103544026613235,0.1478331387042999,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911376953125,0.6868829727172852,0.110232837498188,0.1055041849613189,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912902832031,0.7070286870002747,0.1195010691881179,0.5429494380950928,285.2920837402344,284.95001220703125,294.7660522460937,288.0340576171875,294.7631530761719,297.3803100585937,285.2938537597656,1.0,0.3102361857891083,1.0,1.0,0.0,1.0,-1.6413034200668335,1.6413013935089111,2.050842795142671e-06,1.1329288482666016,0.9000641703605652,0.9000641703605652,0.0,43.76359558105469,55.0,15719.7080078125,-0.0,374.4273681640625,1.0,283.1499938964844,284.6156921386719,291.0586242675781,292.1663513183594,293.1499938964844,293.1499938964844,283.1499938964844,17733.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661607384681702,1.0,0.0,0.0,2.561218976974488,2.561230659484864,4.3771026980721217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4117.49072265625,0.0,529.7655639648438,1895.4371337890625,0.0,757.32373046875,0.6354239583015442,1.0,0.0,3.0,1.0,0.0
12211140,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.9990000128746032,0.4269793331623077,0.3162834346294403,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.7219958901405334,0.1300304532051086,0.1242168769240379,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033752441406,0.842888355255127,0.2103520184755325,0.1478613764047622,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.6827139854431152,0.1103185266256332,0.10562464594841,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.7019475102424622,0.1191844120621681,0.5417417287826538,285.3034973144531,284.95001220703125,294.80828857421875,288.0322570800781,294.8054504394531,297.3731689453125,285.30523681640625,1.0,0.3123697340488434,1.0,1.0,0.0,1.0,-1.6477975845336914,1.647795557975769,2.066165734504466e-06,1.1375404596328735,0.9025368690490724,0.9025368690490724,0.0,44.93082809448242,55.0,15833.416015625,-0.0,381.1924743652344,1.0,283.1499938964844,284.6230773925781,291.0572814941406,292.1718139648437,293.1499938964844,293.1499938964844,283.1499938964844,17708.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686874389648438,1.0,0.0,0.0,2.566875457763672,2.566887140274048,4.396457882194227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4122.033203125,0.0,532.7394409179688,1895.4371337890625,0.0,769.005126953125,0.6366579532623291,1.0,0.0,3.0,1.0,0.0
12211200,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150634765625,0.9990000128746032,0.4282177984714508,0.3221248686313629,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.7182420492172241,0.1302214562892913,0.1244383156299591,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.8380936980247498,0.2103519439697265,0.1478925496339798,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.6785773038864136,0.1104087606072425,0.1057512536644935,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.6968479156494141,0.1188621446490287,0.5405157804489136,285.3148498535156,284.95001220703125,294.8500061035156,288.0303649902344,294.8471984863281,297.3655700683594,285.3165588378906,1.0,0.3145640790462494,1.0,1.0,0.0,1.0,-1.6544572114944458,1.654455065727234,2.0819670680793934e-06,1.1422823667526243,0.9050827622413636,0.9050827622413636,0.0,46.14503860473633,58.0,15948.3583984375,-0.0,388.2301330566406,1.0,283.1499938964844,284.6303100585937,291.0556640625,292.177001953125,293.1499938964844,293.1499938964844,283.1499938964844,17687.08203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712274312973022,1.0,0.0,0.0,2.572889804840088,2.572901725769043,4.417084653596248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4126.56591796875,0.0,535.9398803710938,1895.4371337890625,0.0,780.9227905273438,0.6409766674041748,1.0,0.0,3.0,1.0,0.0
12211260,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.9990000128746032,0.4294076561927795,0.3279781341552734,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.7145538330078125,0.1305070221424102,0.1246959418058395,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201599121094,0.8334841728210449,0.2104390263557434,0.1479473710060119,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.6746310591697693,0.1105935052037239,0.1059134826064109,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31988525390625,0.6918941736221313,0.1186247691512107,0.5394132733345032,285.3202209472656,284.95001220703125,294.8913269042969,288.0285949707031,294.8885498046875,297.3583374023437,285.32110595703125,1.0,0.3168179094791412,1.0,1.0,0.0,1.0,-1.6614240407943726,1.6614218950271606,2.0985812625440303e-06,1.1472463607788086,0.9076085686683656,0.9076085686683656,0.0,47.387454986572266,58.0,16084.9365234375,-0.0,395.5704345703125,1.0,283.1499938964844,284.6278381347656,291.0547180175781,292.1842346191406,293.1499938964844,293.1499938964844,283.1499938964844,17972.78515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738791823387146,1.0,0.0,0.0,2.601192235946656,2.601204395294189,4.5147973537496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4132.72607421875,0.0,553.2587890625,1895.4371337890625,0.0,793.5548706054688,0.6451820135116577,1.0,0.0,3.0,1.0,0.0
12211320,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.9990000128746032,0.4306488037109375,0.3335232734680176,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267517089844,0.7113164067268372,0.1309525966644287,0.1250856220722198,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271179199219,0.8293988108634949,0.2106707096099853,0.1480910181999206,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265991210937,0.6713154911994934,0.1109396964311599,0.1062086224555969,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32666015625,0.6875407099723816,0.1185415387153625,0.5389025807380676,285.32720947265625,284.95001220703125,294.9324645996094,288.027099609375,294.9297180175781,297.3524780273437,285.3284912109375,1.0,0.319143533706665,1.0,1.0,0.0,1.0,-1.6692408323287964,1.669238805770874,2.11732049137936e-06,1.152815580368042,0.9101920127868652,0.9101920127868652,0.0,48.60397720336914,61.0,16214.5439453125,-0.0,403.3701477050781,1.0,283.1499938964844,284.6297302246094,291.0534973144531,292.1902770996094,293.1499938964844,293.1499938964844,283.1499938964844,18102.65625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765358805656433,1.0,0.0,0.0,2.6181936264038086,2.618206024169922,4.574007732571772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4137.861328125,0.0,563.6101684570312,1895.4371337890625,0.0,806.4065551757812,0.6521540284156799,1.0,0.0,3.0,1.0,0.0
12211380,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.9990000128746032,0.4319577217102051,0.338777482509613,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.7085190415382385,0.1315245330333709,0.1256082952022552,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.8257800936698914,0.2110097855329513,0.1483212113380432,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.6685925126075745,0.1114142760634422,0.1066383346915245,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.683768630027771,0.1185821592807769,0.5390040278434753,285.3302001953125,284.95001220703125,294.973388671875,288.02593994140625,294.9706726074219,297.3479919433594,285.3308410644531,1.0,0.3215475380420685,1.0,1.0,0.0,1.0,-1.677958607673645,1.677956461906433,2.138346644642297e-06,1.1590311527252195,0.9127596616744996,0.9127596616744996,0.0,49.79621887207031,61.0,16370.2509765625,-0.0,411.6784362792969,1.0,283.1499938964844,284.623779296875,291.05322265625,292.1988220214844,293.1499938964844,293.1499938964844,283.1499938964844,18513.78515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793029069900513,1.0,0.0,0.0,2.655423164367676,2.655435562133789,4.705012486283522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4144.9267578125,0.0,587.412109375,1895.4371337890625,0.0,820.003662109375,0.6585080623626709,1.0,0.0,3.0,1.0,0.0
12211440,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359375,0.9990000128746032,0.4333246648311615,0.3438433706760406,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.706070601940155,0.1321958899497985,0.1262356787919998,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.8224794864654541,0.2114282846450805,0.1486142873764038,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.6663052439689636,0.1119907349348068,0.1071750447154045,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353271484375,0.6804339289665222,0.1187219992280006,0.5395966172218323,285.3357849121094,284.95001220703125,295.0141296386719,288.02508544921875,295.01141357421875,297.3446350097656,285.3368835449219,1.0,0.324029803276062,1.0,1.0,0.0,1.0,-1.6874465942382812,1.6874444484710691,2.161380734833074e-06,1.1657991409301758,0.915385603904724,0.915385603904724,0.0,50.980430603027344,64.0,16518.3203125,-0.0,420.4851379394531,1.0,283.1499938964844,284.62322998046875,291.052978515625,292.2066955566406,293.1499938964844,293.1499938964844,283.1499938964844,18745.1953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821241736412048,1.0,0.0,0.0,2.67967176437378,2.679684638977051,4.791335186382639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4151.091796875,0.0,603.0572509765625,1895.4371337890625,0.0,834.0916748046875,0.6672250628471375,1.0,0.0,3.0,1.0,0.0
12211500,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379211425781,0.9990000128746032,0.434735506772995,0.3487829864025116,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.7039275765419006,0.1329487264156341,0.1269490122795105,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378295898437,0.8194096088409424,0.2119105011224746,0.148958146572113,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.6643529534339905,0.1126513183116912,0.107800006866455,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.6774446368217468,0.118944764137268,0.5405994653701782,285.3378601074219,284.95001220703125,295.0546569824219,288.0245361328125,295.052001953125,297.3421936035156,285.3384094238281,1.0,0.3265886008739471,1.0,1.0,0.0,1.0,-1.6976137161254885,1.6976114511489868,2.1862356334168e-06,1.17305326461792,0.9179945588111876,0.9179945588111876,0.0,52.16642761230469,64.0,16689.630859375,-0.0,429.7828063964844,1.0,283.1499938964844,284.6156005859375,291.0537109375,292.2171630859375,293.1499938964844,293.1499938964844,283.1499938964844,19242.3125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851042866706848,1.0,0.0,0.0,2.722727060317993,2.722740411758423,4.946540457240189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4159.09228515625,0.0,631.9810180664062,1895.4371337890625,0.0,849.2223510742188,0.6749753355979919,1.0,0.0,3.0,1.0,0.0
12211560,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429870605469,0.9990000128746032,0.4361699223518371,0.353647381067276,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.7020142674446106,0.1337680518627166,0.1277314573526382,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427429199219,0.8164970278739929,0.2124438434839248,0.1493407487869262,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.6626545190811157,0.1133821904659271,0.108497254550457,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423767089844,0.6747241020202637,0.1192370280623436,0.5419406294822693,285.34283447265625,284.95001220703125,295.0950012207031,288.0242614746094,295.0923767089844,297.3404541015625,285.3438415527344,1.0,0.3292209506034851,1.0,1.0,0.0,1.0,-1.7083721160888672,1.7083699703216553,2.212728531958419e-06,1.1807301044464111,0.9206622242927552,0.9206622242927552,0.0,53.362525939941406,52.0,16851.59375,-0.0,439.5603332519531,1.0,283.1499938964844,284.6138000488281,291.0544128417969,292.22686767578125,293.1499938964844,293.1499938964844,283.1499938964844,19542.083984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881710052490234,1.0,0.0,0.0,2.751655578613281,2.75166916847229,5.052211236034054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4166.12255859375,0.0,651.712158203125,1895.4371337890625,0.0,865.0635375976562,0.6848152875900269,1.0,0.0,3.0,1.0,0.0
12211620,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.342041015625,0.9990000128746032,0.4379186630249023,0.3537598550319671,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34228515625,0.7034852504730225,0.1346388608217239,0.1285313069820404,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.8170825242996216,0.2130136042833328,0.1497265845537185,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.6640930771827698,0.1141663789749145,0.1092147752642631,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.6752798557281494,0.1195840686559677,0.5433774590492249,285.34210205078125,284.95001220703125,295.1351623535156,288.0242919921875,295.1325378417969,297.3404846191406,285.3416748046875,1.0,0.329556792974472,1.0,1.0,0.0,1.0,-1.7129875421524048,1.712985277175903,2.224262061645277e-06,1.18412184715271,0.9232752919197084,0.9232752919197084,0.0,53.467750549316406,52.0,16985.802734375,-0.0,442.5968933105469,1.0,283.1499938964844,284.602294921875,291.05572509765625,292.2379455566406,293.1499938964844,293.1499938964844,283.1499938964844,20099.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913793444633484,1.0,0.0,0.0,2.798410177230835,2.798424005508423,5.225357995186641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4173.15673828125,0.0,684.8544311523438,1895.4371337890625,0.0,881.93359375,0.6934468150138855,1.0,0.0,3.0,1.0,0.0
12211680,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387756347656,0.9990000128746032,0.4405057728290558,0.3504016697406769,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33905029296875,0.7074295282363892,0.1355592161417007,0.1293492913246154,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.820203959941864,0.2136114537715912,0.1501124054193496,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3391418457031,0.6678579449653625,0.114999234676361,0.1099508702754974,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.6782507300376892,0.1199933290481567,0.5449331402778625,285.3388366699219,284.95001220703125,295.1751403808594,288.0246276855469,295.17254638671875,297.34588623046875,285.3383178710937,1.0,0.3287084102630615,1.0,1.0,0.0,1.0,-1.7131763696670532,1.7131741046905518,2.224764784841682e-06,1.1842881441116333,0.9258355498313904,0.9258355498313904,0.0,52.77119064331055,55.0,17063.83203125,-0.0,440.6764526367188,1.0,283.1499938964844,284.5925598144531,291.05523681640625,292.2441711425781,293.1499938964844,293.1499938964844,283.1499938964844,20448.8828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944199562072754,1.0,0.0,0.0,2.8302037715911865,2.830217838287353,5.344766123016598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4176.46875,0.0,707.8272094726562,1895.4371337890625,0.0,898.2060546875,0.7039753198623657,1.0,0.0,3.0,1.0,0.0
12211740,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33184814453125,0.9990000128746032,0.4437074959278106,0.3490115404129028,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321838378906,0.7100914716720581,0.1365353614091873,0.1302337795495987,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.8219426274299622,0.2142439037561416,0.1505326777696609,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323059082031,0.670489490032196,0.1158853620290756,0.1107518151402473,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.332275390625,0.6800714135169983,0.120480865240097,0.546886146068573,285.3319091796875,284.95001220703125,295.2149353027344,288.0252685546875,295.2123413085937,297.3558654785156,285.3314819335937,1.0,0.3291656970977783,1.0,1.0,0.0,1.0,-1.716728687286377,1.7167264223098757,2.233501390946913e-06,1.186746597290039,0.9283120036125184,0.9283120036125184,0.0,52.54249954223633,55.0,17177.177734375,-0.0,442.1184387207031,1.0,283.1499938964844,284.5774230957031,291.0536193847656,292.2492370605469,293.1499938964844,293.1499938964844,283.1499938964844,21052.087890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971513390541077,1.0,0.0,0.0,2.8790032863616943,2.879018068313598,5.530669113795739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4181.013671875,0.0,744.4385986328125,1895.4371337890625,0.0,913.0625,0.7130968570709229,1.0,0.0,3.0,1.0,0.0
12211800,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.9990000128746032,0.4470055699348449,0.3486360013484955,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.7120915055274963,0.1375631988048553,0.1311768889427185,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309326171875,0.8229836225509644,0.2149109989404678,0.1509822160005569,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.6725623607635498,0.1168190091848373,0.1116083636879921,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.6813580989837646,0.1210377588868141,0.5492108464241028,285.3309326171875,284.95001220703125,295.2545166015625,288.02618408203125,295.251953125,297.3664855957031,285.3311462402344,1.0,0.3299441039562225,1.0,1.0,0.0,1.0,-1.7223269939422607,1.7223247289657593,2.247428483315161e-06,1.190726399421692,0.9308392405509948,0.9308392405509948,0.0,52.56128692626953,58.0,17296.94921875,-0.0,445.5096435546875,1.0,283.1499938964844,284.5703125,291.0516967773437,292.25341796875,293.1499938964844,293.1499938964844,283.1499938964844,21433.3984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995608568191528,1.0,0.0,0.0,2.912349224090576,2.91236424446106,5.659528028445493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4185.49267578125,0.0,769.954833984375,1895.4371337890625,0.0,926.3577270507812,0.7239974737167358,1.0,0.0,3.0,1.0,0.0
12211860,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282470703125,0.9990000128746032,0.4503172039985657,0.3488136231899261,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.71376633644104,0.1386414319276809,0.1321735978126526,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.8236652612686157,0.2156145572662353,0.1514611691236496,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.6743603944778442,0.1177977919578552,0.1125139221549034,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.6823970079421997,0.1216542497277259,0.5518496036529541,285.3282775878906,284.95001220703125,295.2939453125,288.0273742675781,295.2914123535156,297.3769836425781,285.3282165527344,1.0,0.3310330510139465,1.0,1.0,0.0,1.0,-1.7292579412460327,1.7292556762695312,2.264752538394532e-06,1.1956605911254885,0.9333359003067015,0.9333359003067015,0.0,52.7180290222168,58.0,17442.599609375,-0.0,450.1270446777344,1.0,283.1499938964844,284.55841064453125,291.05145263671875,292.2606506347656,293.1499938964844,293.1499938964844,283.1499938964844,22063.810546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018807291984558,1.0,0.0,0.0,2.9622678756713867,2.9622833728790283,5.855203539795184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4192.052734375,0.0,809.5574951171875,1895.4371337890625,0.0,939.3234252929688,0.7333781123161316,1.0,0.0,3.0,1.0,0.0
12211920,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.9990000128746032,0.4535975754261017,0.3495023250579834,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294372558594,0.7151520252227783,0.1397673636674881,0.1332199424505233,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295288085937,0.824013888835907,0.2163525819778442,0.1519666612148285,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.6758962273597717,0.1188186109066009,0.1134640797972679,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.6831915378570557,0.1223208904266357,0.5547502040863037,285.32958984375,284.95001220703125,295.33319091796875,288.02886962890625,295.3306579589844,297.3869323730469,285.3301086425781,1.0,0.3324028253555298,1.0,1.0,0.0,1.0,-1.7373812198638916,1.7373788356781006,2.285165237481124e-06,1.2014482021331787,0.9358773827552797,0.9358773827552797,0.0,53.0020637512207,61.0,17584.875,0.0,455.8763427734375,1.0,283.1499938964844,284.5531616210937,291.0521240234375,292.2684326171875,293.1499938964844,293.1499938964844,283.1499938964844,22463.94921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604162335395813,1.0,0.0,0.0,2.996431827545166,2.9964475631713867,5.991038278807537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4198.2607421875,0.0,837.20556640625,1895.4371337890625,0.0,952.2244262695312,0.7444698214530945,1.0,0.0,3.0,1.0,0.0
12211980,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291015625,0.9990000128746032,0.456825703382492,0.3506505191326141,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290710449219,0.7162925601005554,0.1409398317337036,0.1343154311180114,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290710449219,0.8240715861320496,0.217125192284584,0.1525002121925354,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290710449219,0.677199125289917,0.1198798939585685,0.1144577786326408,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290710449219,0.6837640404701233,0.1230315640568733,0.5578837394714355,285.3291015625,284.95001220703125,295.37225341796875,288.0306396484375,295.3697509765625,297.39617919921875,285.329345703125,1.0,0.3340266644954681,1.0,1.0,0.0,1.0,-1.7465888261795044,1.746586561203003,2.308441708009923e-06,1.2080111503601074,0.9384010434150696,0.9384010434150696,0.0,53.40171051025391,61.0,17750.5,0.0,462.6813049316406,1.0,283.1499938964844,284.5431823730469,291.0545959472656,292.2796325683594,293.1499938964844,293.1499938964844,283.1499938964844,23112.783203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065827012062073,1.0,0.0,0.0,3.0468544960021973,3.046870946884156,6.194364914335893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4206.45263671875,0.0,879.4761962890625,1895.4371337890625,0.0,966.0703125,0.7539609670639038,1.0,0.0,3.0,1.0,0.0
12212040,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324279785156,0.9990000128746032,0.4599886536598205,0.3522195518016815,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33209228515625,0.7172144055366516,0.1421563178300857,0.1354563236236572,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.332275390625,0.8238636255264282,0.2179301083087921,0.1530584245920181,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320007324219,0.6782859563827515,0.1209790632128715,0.1154912188649177,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320007324219,0.684126079082489,0.123780220746994,0.5612137913703918,285.33233642578125,284.95001220703125,295.4111633300781,288.0326843261719,295.40869140625,297.40460205078125,285.3330993652344,1.0,0.3358796238899231,1.0,1.0,0.0,1.0,-1.7567663192749023,1.7567640542984009,2.334338660148205e-06,1.2152667045593262,0.9409803152084352,0.9409803152084352,0.0,53.90816116333008,64.0,17911.45703125,0.0,470.4702453613281,1.0,283.1499938964844,284.5395812988281,291.05767822265625,292.2911682128906,293.1499938964844,293.1499938964844,283.1499938964844,23524.00390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091344952583313,1.0,0.0,0.0,3.081352949142456,3.081369638442993,6.335431521620194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4214.17626953125,0.0,908.96240234375,1895.4371337890625,0.0,980.8446655273438,0.7651265859603882,1.0,0.0,3.0,1.0,0.0
12212100,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.9990000128746032,0.4630830287933349,0.3541610836982727,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33355712890625,0.7179543375968933,0.1434159129858017,0.1366423666477203,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.8234308362007141,0.2187673449516296,0.1536426395177841,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.6791884303092957,0.1221149563789367,0.1165638193488121,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.6843064427375793,0.1245635524392128,0.5647253394126892,285.33367919921875,284.95001220703125,295.44989013671875,288.03497314453125,295.4474182128906,297.4122314453125,285.3341979980469,1.0,0.3379393517971039,1.0,1.0,0.0,1.0,-1.7678300142288208,1.7678276300430298,2.362689428991871e-06,1.2231539487838743,0.9435528516769408,0.9435528516769408,0.0,54.51129531860352,64.0,18093.736328125,0.0,479.1864013671875,1.0,283.1499938964844,284.5313415527344,291.0619812011719,292.3055114746094,293.1499938964844,293.1499938964844,283.1499938964844,24184.80859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119264364242554,1.0,0.0,0.0,3.1319034099578857,3.13192081451416,6.54500638574973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4223.642578125,0.0,953.6824951171876,1895.4371337890625,0.0,997.2156982421876,0.7746371626853943,1.0,0.0,3.0,1.0,0.0
12212160,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33868408203125,0.9990000128746032,0.4661059379577636,0.3564415872097015,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382568359375,0.7185335159301758,0.1447168588638305,0.1378705203533172,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.8227963447570801,0.2196352332830429,0.1542498767375946,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.338134765625,0.6799240112304688,0.1232857778668403,0.1176725700497627,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.338134765625,0.6843208074569702,0.125378131866455,0.56839519739151,285.33856201171875,284.95001220703125,295.4884338378906,288.0375671386719,295.48602294921875,297.41900634765625,285.33953857421875,1.0,0.340186059474945,1.0,1.0,0.0,1.0,-1.7796921730041504,1.7796897888183594,2.3933157535793725e-06,1.2316094636917114,0.9461909532546996,0.9461909532546996,0.0,55.20407104492188,67.0,18270.359375,0.0,488.7791442871094,1.0,283.1499938964844,284.5291442871094,291.0663146972656,292.3196105957031,293.1499938964844,293.1499938964844,283.1499938964844,24601.56640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148945093154907,1.0,0.0,0.0,3.166424036026001,3.1664416790008545,6.690082727800473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4232.46826171875,0.0,984.7921752929688,1895.4371337890625,0.0,1014.8528442382812,0.7858012318611145,1.0,0.0,3.0,1.0,0.0
12212220,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.9990000128746032,0.4690605103969574,0.3590138852596283,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412475585937,0.7189849019050598,0.1460578292608261,0.1391401439905166,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8219993114471436,0.2205332517623901,0.1548810601234436,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411865234375,0.6805245876312256,0.1244901195168495,0.1188166663050651,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411865234375,0.6842007637023926,0.1262218803167343,0.5722150802612305,285.3414306640625,284.95001220703125,295.5268249511719,288.0404052734375,295.5244140625,297.425048828125,285.3421630859375,1.0,0.3425990641117096,1.0,1.0,0.0,1.0,-1.792277693748474,1.792275309562683,2.4260680220322683e-06,1.2405788898468018,0.9488303065299988,0.9488303065299988,0.0,55.97679138183594,67.0,18466.69140625,0.0,499.1966247558594,1.0,283.1499938964844,284.5223693847656,291.07135009765625,292.3358764648437,293.1499938964844,293.1499938964844,283.1499938964844,25270.111328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180979609489441,1.0,0.0,0.0,3.2168874740600586,3.2169055938720703,6.905021905367903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4242.83935546875,0.0,1031.8270263671875,1895.4371337890625,0.0,1034.1553955078125,0.795279324054718,1.0,0.0,3.0,1.0,0.0
12212280,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.9990000128746032,0.4719472229480743,0.3618505001068115,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473205566406,0.7193251252174377,0.1474377512931823,0.1404489129781723,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.8210585713386536,0.2214603871107101,0.1555336862802505,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.681005597114563,0.1257268190383911,0.1199937835335731,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471984863281,0.6839616298675537,0.1270930171012878,0.5761703848838806,285.3476867675781,284.95001220703125,295.5650329589844,288.04351806640625,295.56268310546875,297.43035888671875,285.3488464355469,1.0,0.3451631665229797,1.0,1.0,0.0,1.0,-1.8055214881896973,1.8055189847946167,2.46081890509231e-06,1.2500146627426147,0.9515427947044371,0.9515427947044371,0.0,56.82402801513672,70.0,18656.564453125,0.0,510.4047546386719,1.0,283.1499938964844,284.5213928222656,291.0761108398437,292.3514099121094,293.1499938964844,293.1499938964844,283.1499938964844,25689.18359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214454770088196,1.0,0.0,0.0,3.251274585723877,3.251292943954468,7.053433819237398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4252.45458984375,0.0,1064.4444580078125,1895.4371337890625,0.0,1054.618408203125,0.806404173374176,1.0,0.0,3.0,1.0,0.0
12212340,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519287109375,0.9990000128746032,0.4747710824012756,0.3649092018604278,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515625,0.7195830345153809,0.1488556414842605,0.1417966187000274,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35174560546875,0.8200091123580933,0.2224163711071014,0.1562089920043945,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.6813965439796448,0.1269948482513427,0.1212035790085792,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.6836337447166443,0.1279905438423156,0.5802586674690247,285.3518371582031,284.95001220703125,295.60308837890625,288.046875,295.60076904296875,297.4349975585937,285.35272216796875,1.0,0.347861111164093,1.0,1.0,0.0,1.0,-1.8193647861480715,1.8193622827529907,2.4974547159217764e-06,1.2598742246627808,0.9542641639709472,0.9542641639709472,0.0,57.73720932006836,70.0,18864.81640625,0.0,522.3629150390625,1.0,283.1499938964844,284.515869140625,291.081298828125,292.3686828613281,293.1499938964844,293.1499938964844,283.1499938964844,26362.740234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249794363975525,1.0,0.0,0.0,3.301532030105591,3.301551103591919,7.273180244737887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4263.48876953125,0.0,1113.7154541015625,1895.4371337890625,0.0,1076.5406494140625,0.8158214092254639,1.0,0.0,3.0,1.0,0.0
12212400,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593444824219,0.9990000128746032,0.4775343537330627,0.3681662380695343,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7197716236114502,0.1503103226423263,0.1431808322668075,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35906982421875,0.8188654780387878,0.2234000861644745,0.1569043546915054,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.6817100644111633,0.1282930076122284,0.122443675994873,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.683230459690094,0.1289131790399551,0.5844682455062866,285.35919189453125,284.95001220703125,295.6409912109375,288.05047607421875,295.638671875,297.4389953613281,285.3604736328125,1.0,0.3506796360015869,1.0,1.0,0.0,1.0,-1.8337502479553225,1.833747625350952,2.535862449803972e-06,1.270115852355957,0.9570640325546264,0.9570640325546264,0.0,58.71158599853516,73.0,19066.01953125,0.0,535.0413818359375,1.0,283.1499938964844,284.5158996582031,291.0860900878906,292.3850402832031,293.1499938964844,293.1499938964844,283.1499938964844,26782.9296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286042928695679,1.0,0.0,0.0,3.335754156112671,3.335773706436157,7.424742420880648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4273.7314453125,0.0,1147.8253173828125,1895.4371337890625,0.0,1099.3629150390625,0.8268994688987732,1.0,0.0,3.0,1.0,0.0
12212460,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645324707031,0.9990000128746032,0.4802417159080505,0.3715878427028656,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641052246094,0.7199141979217529,0.1518015265464782,0.1446021646261215,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.8176558017730713,0.2244118303060531,0.1576214879751205,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.6819705963134766,0.1296209096908569,0.1237144768238067,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.682777464389801,0.1298608481884002,0.5888018012046814,285.3644104003906,284.95001220703125,295.6787109375,288.0543518066406,295.67645263671875,297.4425048828125,285.36541748046875,1.0,0.3536063730716705,1.0,1.0,0.0,1.0,-1.8486400842666624,1.848637580871582,2.575976850494044e-06,1.2807121276855469,0.9598799347877502,0.9598799347877502,0.0,59.74043655395508,73.0,19284.498046875,0.0,548.4159545898438,1.0,283.1499938964844,284.5113830566406,291.0912780761719,292.4029846191406,293.1499938964844,293.1499938964844,283.1499938964844,27459.59375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323654055595398,1.0,0.0,0.0,3.385737895965576,3.3857579231262207,7.648918085578771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4285.32373046875,0.0,1199.2843017578125,1895.4371337890625,0.0,1123.3975830078125,0.8362398743629456,1.0,0.0,3.0,1.0,0.0
12212520,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.9990000128746032,0.4828963577747345,0.3751535713672638,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722229003906,0.7200204730033875,0.1533279120922088,0.1460580229759216,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37255859375,0.8163909912109375,0.2254504412412643,0.1583577245473861,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.6821879148483276,0.1309773176908493,0.1250135451555252,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.682285487651825,0.130832552909851,0.5932487845420837,285.3726806640625,284.95001220703125,295.71630859375,288.0584411621094,295.71405029296875,297.44549560546875,285.37408447265625,1.0,0.3566295206546783,1.0,1.0,0.0,1.0,-1.863982915878296,1.8639802932739256,2.6176928713539382e-06,1.2916254997253418,0.9627793431282043,0.9627793431282043,0.0,60.81949996948242,76.0,19495.484375,0.0,562.4593505859375,1.0,283.1499938964844,284.51226806640625,291.0961303710937,292.41998291015625,293.1499938964844,293.1499938964844,283.1499938964844,27878.9375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361745595932007,1.0,0.0,0.0,3.4197118282318115,3.4197323322296143,7.80319282966957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4296.1298828125,0.0,1234.807373046875,1895.4371337890625,0.0,1148.1015625,0.8472513556480408,1.0,0.0,3.0,1.0,0.0
12212580,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789367675781,0.9990000128746032,0.4855027794837951,0.3788346648216247,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.7201095819473267,0.1548890322446823,0.1475490182638168,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.8150942325592041,0.2265162020921707,0.1591148376464843,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783264160156,0.6823825240135193,0.1323618739843368,0.1263414472341537,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783264160156,0.681776225566864,0.1318284124135971,0.5978136658668518,285.3787841796875,284.95001220703125,295.75372314453125,288.06280517578125,295.7514953613281,297.4480895996094,285.3799133300781,1.0,0.3597390055656433,1.0,1.0,0.0,1.0,-1.8797500133514404,1.8797473907470703,2.660964582901215e-06,1.3028351068496704,0.9656998515129088,0.9656998515129088,0.0,61.94294357299805,76.0,19722.859375,0.0,577.1535034179688,1.0,283.1499938964844,284.5086669921875,291.1014099121094,292.4385070800781,293.1499938964844,293.1499938964844,283.1499938964844,28557.67578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400840878486633,1.0,0.0,0.0,3.4694032669067383,3.469424247741699,8.031615266190784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4308.25732421875,0.0,1288.4451904296875,1895.4371337890625,0.0,1173.8294677734375,0.8565107583999634,1.0,0.0,3.0,1.0,0.0
12212640,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.9990000128746032,0.4880641996860504,0.382615327835083,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873596191406,0.7201874852180481,0.1564840078353881,0.1490726768970489,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876953125,0.8137720823287964,0.2276080995798111,0.1598902642726898,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38720703125,0.6825604438781738,0.1337734758853912,0.1276958286762237,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871765136719,0.6812567710876465,0.1328476667404174,0.6024870872497559,285.3878479003906,284.95001220703125,295.791015625,288.0673522949219,295.788818359375,297.4502868652344,285.3893127441406,1.0,0.362925261259079,1.0,1.0,0.0,1.0,-1.8958981037139893,1.8958954811096191,2.705702172534074e-06,1.3143093585968018,0.9687080979347228,0.9687080979347228,0.0,63.10734558105469,79.0,19942.375,0.0,592.4764404296875,1.0,283.1499938964844,284.51025390625,291.1064147949219,292.4561767578125,293.1499938964844,293.1499938964844,283.1499938964844,28975.53125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440151929855347,1.0,0.0,0.0,3.503119707107544,3.503141164779663,8.188479228010692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4319.60986328125,0.0,1325.37109375,1895.4371337890625,0.0,1200.0738525390625,0.8674538135528564,1.0,0.0,3.0,1.0,0.0
12212700,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948059082031,0.9990000128746032,0.4905847311019897,0.3864710330963135,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.7202711701393127,0.1581134498119354,0.1506304144859314,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.8124439716339111,0.2287263870239257,0.1606858223676681,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941650390625,0.6827386617660522,0.1352117210626602,0.1290773302316665,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941650390625,0.6807453632354736,0.1338905394077301,0.6072741746902466,285.3946533203125,284.95001220703125,295.828125,288.0721740722656,295.8259582519531,297.45220947265625,285.3958740234375,1.0,0.3661801815032959,1.0,1.0,0.0,1.0,-1.91240656375885,1.9124038219451904,2.7518753995536827e-06,1.3260332345962524,0.9717416167259216,0.9717416167259216,0.0,64.30757141113281,79.0,20177.556640625,0.0,608.4151611328125,1.0,283.1499938964844,284.50738525390625,291.1119384765625,292.47540283203125,293.1499938964844,293.1499938964844,283.1499938964844,29655.765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480258107185364,1.0,0.0,0.0,3.5525193214416504,3.552541255950928,8.421048960371991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4332.26513671875,0.0,1381.19580078125,1895.4371337890625,0.0,1227.22900390625,0.876632809638977,1.0,0.0,3.0,1.0,0.0
12212760,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.9990000128746032,0.4930674433708191,0.3903899490833282,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039001464844,0.720365047454834,0.1597770899534225,0.1522208005189895,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.8111134767532349,0.229870319366455,0.1614992022514343,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.682920515537262,0.1366756111383438,0.1304838210344314,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036865234375,0.6802464127540588,0.1349566876888275,0.6121675968170166,285.4043884277344,284.95001220703125,295.8651123046875,288.07720947265625,295.86297607421875,297.4538269042969,285.4058837890625,1.0,0.3694964349269867,1.0,1.0,0.0,1.0,-1.9292420148849487,1.9292391538619995,2.7994162792310817e-06,1.337982416152954,0.974867582321167,0.974867582321167,0.0,65.54095458984375,82.0,20404.583984375,0.0,624.9544677734375,1.0,283.1499938964844,284.5095520019531,291.1172180175781,292.4938049316406,293.1499938964844,293.1499938964844,283.1499938964844,30071.46875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520435810089111,1.0,0.0,0.0,3.585961103439331,3.5859835147857666,8.580338999308879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4344.15234375,0.0,1419.5023193359375,1895.4371337890625,0.0,1254.8106689453125,0.8875038027763367,1.0,0.0,3.0,1.0,0.0
12212820,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119567871094,0.9990000128746032,0.4955161809921264,0.3943517804145813,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114074707031,0.720481276512146,0.1614743173122406,0.1538443714380264,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4116516113281,0.809795081615448,0.2310383468866348,0.1623313277959823,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112548828125,0.6831179857254028,0.1381639838218689,0.1319151371717453,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112548828125,0.6797735691070557,0.1360459774732589,0.6171708703041077,285.4117736816406,284.95001220703125,295.9019470214844,288.0824584960937,295.8998107910156,297.45526123046875,285.4130554199219,1.0,0.3728667795658111,1.0,1.0,0.0,1.0,-1.946383476257324,1.9463807344436648,2.848288886525552e-06,1.3501417636871338,0.978020966053009,0.978020966053009,0.0,66.80297088623047,82.0,20646.73046875,0.0,642.0809936523438,1.0,283.1499938964844,284.50732421875,291.123046875,292.5137634277344,293.1499938964844,293.1499938964844,283.1499938964844,30752.99609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561291217803955,1.0,0.0,0.0,3.6350834369659424,3.635106325149536,8.817024763629888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4357.33056640625,0.0,1477.5377197265625,1895.4371337890625,0.0,1283.23876953125,0.8966063261032104,1.0,0.0,3.0,1.0,0.0
