time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212880,297.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222717285156,0.9990000128746032,0.4979336857795715,0.3983480632305145,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215393066406,0.7206217646598816,0.1632050275802612,0.1554997116327285,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.421875,0.8084889054298401,0.2322294861078262,0.1631793677806854,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213562011719,0.6833335161209106,0.1396777480840683,0.1333700716495514,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213256835937,0.6793293356895447,0.1371584236621856,0.6222783923149109,285.42205810546875,284.95001220703125,295.9386291503906,288.0879211425781,295.9365234375,297.4564819335937,285.423583984375,1.0,0.3762856423854828,1.0,1.0,0.0,1.0,-1.9638054370880127,1.963802576065064,2.898441380239092e-06,1.3624924421310425,0.9812697172164916,0.9812697172164916,0.0,68.09161376953125,85.0,20880.470703125,0.0,659.78466796875,1.0,283.1499938964844,284.510009765625,291.128662109375,292.53289794921875,293.1499938964844,293.1499938964844,283.1499938964844,31166.732421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602134704589844,1.0,0.0,0.0,3.6682729721069336,3.6682963371276855,8.978764753919677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4369.73876953125,0.0,1517.2489013671875,1895.4371337890625,0.0,1312.03515625,0.9074109792709352,1.0,0.0,3.0,1.0,0.0
12212940,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.9990000128746032,0.5003234148025513,0.4023609757423401,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.7207967638969421,0.1649686843156814,0.1571874916553497,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298095703125,0.8072088360786438,0.2334440797567367,0.1640449613332748,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.6835801601409912,0.1412172615528106,0.1348502784967422,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.6789253354072571,0.1382938474416732,0.6274946928024292,285.4299621582031,284.95001220703125,295.97515869140625,288.0935974121094,295.9731140136719,297.4575500488281,285.4312744140625,1.0,0.3797474801540375,1.0,1.0,0.0,1.0,-1.981495141983032,1.9814921617507928,2.9498562525986927e-06,1.3750250339508057,0.9845491647720336,0.9845491647720336,0.0,69.40278625488281,85.0,21128.857421875,0.0,678.0574951171875,1.0,283.1499938964844,284.5083312988281,291.1347961425781,292.5535583496094,293.1499938964844,293.1499938964844,283.1499938964844,31849.470703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643574237823486,1.0,0.0,0.0,3.717128992080689,3.717152833938599,9.219525054504628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4383.41943359375,0.0,1577.5169677734375,1895.4371337890625,0.0,1341.6290283203125,0.9164403080940248,1.0,0.0,3.0,1.0,0.0
12213000,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.9990000128746032,0.5026881098747253,0.4063850939273834,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.7210054397583008,0.1667648404836654,0.1589058637619018,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.8059544563293457,0.2346820831298828,0.1649261564016342,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43994140625,0.6838580369949341,0.1427824050188064,0.1363545060157776,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.6785609126091003,0.1394519060850143,0.6328120827674866,285.44061279296875,284.95001220703125,296.0115661621094,288.0994567871094,296.0095520019531,297.45849609375,285.4422302246094,1.0,0.3832475841045379,1.0,1.0,0.0,1.0,-1.999428391456604,1.9994254112243648,3.0024818897800287e-06,1.387722373008728,0.98792564868927,0.98792564868927,0.0,70.73497772216797,88.0,21368.712890625,0.0,696.8905029296875,1.0,283.1499938964844,284.51141357421875,291.1407470703125,292.57342529296875,293.1499938964844,293.1499938964844,283.1499938964844,32262.119140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684941053390503,1.0,0.0,0.0,3.750121116638184,3.750145435333252,9.3839105375082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4396.333984375,0.0,1618.702392578125,1895.4371337890625,0.0,1371.542236328125,0.9271921515464784,1.0,0.0,3.0,1.0,0.0
12213060,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491577148437,0.9990000128746032,0.5050304532051086,0.4104058742523193,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485778808594,0.7212562561035156,0.1685933619737625,0.160655990242958,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.8047413229942322,0.2359438389539718,0.1658251136541366,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44842529296875,0.6841769814491272,0.1443731933832168,0.1378840506076812,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.6782456040382385,0.1406327784061432,0.638236403465271,285.448974609375,284.95001220703125,296.0478515625,288.10552978515625,296.0458374023437,297.4593505859375,285.4503173828125,1.0,0.386782169342041,1.0,1.0,0.0,1.0,-2.0175998210906982,2.01759672164917,3.0563185191567754e-06,1.4005801677703855,0.9913362860679626,0.9913362860679626,0.0,72.08478546142578,88.0,21622.78125,0.0,716.2819213867188,1.0,283.1499938964844,284.5101928710937,291.1472473144531,292.59478759765625,293.1499938964844,293.1499938964844,283.1499938964844,32945.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726834774017334,1.0,0.0,0.0,3.7987096309661865,3.798734664916992,9.628652151150163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4410.49658203125,0.0,1681.2120361328125,1895.4371337890625,0.0,1402.207763671875,0.9361488223075868,1.0,0.0,3.0,1.0,0.0
12213120,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.9990000128746032,0.5073531866073608,0.4144205152988434,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.721546471118927,0.1704536378383636,0.1624357849359512,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.8035762310028076,0.2372289001941681,0.1667395532131195,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.6845341920852661,0.1459891349077224,0.1394370794296264,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.6779767870903015,0.1418359726667404,0.6437596082687378,285.46002197265625,284.95001220703125,296.083984375,288.11181640625,296.0820007324219,297.4601135253906,285.4616394042969,1.0,0.390347272157669,1.0,1.0,0.0,1.0,-2.0359866619110107,2.0359835624694824,3.111314981651958e-06,1.4135820865631104,0.9948460459709167,0.9948460459709167,0.0,73.451171875,76.0,21868.2265625,0.0,736.2235107421875,1.0,283.1499938964844,284.5136108398437,291.1535339355469,292.6153564453125,293.1499938964844,293.1499938964844,283.04998779296875,33356.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768602728843689,1.0,0.0,0.0,3.8314695358276367,3.8314948081970215,9.795442110771546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4503.4765625,0.0,1723.830078125,1895.4371337890625,0.0,1433.1441650390625,0.945840060710907,1.0,0.0,3.0,1.0,0.0
12213180,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41143798828125,0.9990000128746032,0.5098085999488831,0.4138622283935547,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.7242680788040161,0.1722973436117172,0.1641875505447387,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130554199219,0.8054012656211853,0.2384656220674514,0.1676231026649475,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41534423828125,0.6875141263008118,0.1475872993469238,0.1409572809934616,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.6802996397018433,0.1430204957723617,0.6491172313690186,285.41229248046875,284.95001220703125,296.1199951171875,288.1182556152344,296.1180114746094,297.4613342285156,285.40740966796875,1.0,0.3916290700435638,1.0,1.0,0.0,1.0,-2.047945976257324,2.047942876815796,3.147544248349732e-06,1.4221642017364502,0.997487485408783,0.997487485408783,0.0,73.57080841064453,76.0,22237.23828125,0.0,746.6797485351562,1.0,283.0650329589844,284.4440002441406,291.1850891113281,292.69580078125,293.1499938964844,293.1499938964844,283.04998779296875,33940.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848382353782654,1.0,0.0,0.0,3.872477769851685,3.872503519058228,1.0006244792748475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4471.3115234375,0.0,1778.7103271484375,1895.4371337890625,0.0,1493.21533203125,0.9538261890411376,1.0,0.0,3.0,1.0,0.0
12213240,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.9990000128746032,0.5128782987594604,0.4101917743682861,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948669433594,0.7285585999488831,0.1741081029176712,0.1658704578876495,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39471435546875,0.8091163039207458,0.239628791809082,0.1684238463640213,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.6922255754470825,0.149153470993042,0.142410546541214,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.6843430399894714,0.1441785991191864,0.6541668176651001,285.3946533203125,284.95001220703125,296.1558532714844,288.1249084472656,296.1539001464844,297.4660949707031,285.3943786621094,1.0,0.3917474448680877,1.0,1.0,0.0,1.0,-2.0550453662872314,2.055042266845703,3.169126557622804e-06,1.4272346496582031,1.0,1.0,0.0,72.82711791992188,79.0,22381.2734375,0.0,750.086181640625,1.0,283.0521545410156,284.4245300292969,291.18585205078125,292.6955261230469,293.1499938964844,293.1499938964844,282.75,34322.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908339262008667,1.0,0.0,0.0,3.900899887084961,3.900926113128662,1.0153665925827229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4718.83056640625,0.0,1817.220458984375,1895.4371337890625,0.0,1539.1805419921875,0.9605126976966858,1.0,0.0,3.0,1.0,0.0
12213300,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22723388671875,0.9990000128746032,0.5161308646202087,0.4087077379226684,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.7316421270370483,0.1758409887552261,0.1675512045621872,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.232177734375,0.811301052570343,0.2406424731016159,0.1691968291997909,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.6956253051757812,0.1506500244140625,0.1438620686531067,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.6871212720870972,0.1452819555997848,0.6592549085617065,285.2298583984375,284.95001220703125,296.19158935546875,288.1317138671875,296.1896667480469,297.4726257324219,285.2141418457031,1.0,0.393140971660614,1.0,1.0,0.0,1.0,-2.065056085586548,2.0650529861450195,3.199478896931396e-06,1.434226632118225,1.0,1.0,0.0,72.67840576171875,79.0,23056.052734375,0.0,758.090087890625,1.0,282.7940979003906,284.21728515625,291.2516174316406,292.8720397949219,293.1499938964844,293.1499938964844,282.75,34688.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058992981910706,1.0,0.0,0.0,3.9229578971862793,3.92298436164856,1.0268820460623829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4575.5693359375,0.0,1848.0294189453125,1895.4371337890625,0.0,1657.61669921875,0.9657166600227356,1.0,0.0,3.0,1.0,0.0
12213360,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9990000128746032,0.5189651250839233,0.4087265133857727,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.7337220311164856,0.1774503737688064,0.1691085249185562,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.171875,0.8122373819351196,0.2414505034685135,0.1698058098554611,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.6979144811630249,0.1520337015390396,0.1452050656080246,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726989746094,0.6888230443000793,0.1462761461734771,0.6638769507408142,285.171630859375,284.95001220703125,296.22723388671875,288.1387023925781,296.2253112792969,297.47589111328125,285.1705322265625,1.0,0.3947836458683014,1.0,1.0,0.0,1.0,-2.075928211212158,2.075924873352051,3.232727522117784e-06,1.441896677017212,1.0,1.0,0.0,72.91626739501953,82.0,23230.123046875,0.0,768.2665405273438,1.0,282.7560729980469,284.1673889160156,291.2334289550781,292.8236083984375,293.1499938964844,293.1499938964844,282.45001220703125,34985.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714574933052063,1.0,0.0,0.0,3.9397456645965576,3.939772367477417,1.0356897064411896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4799.37890625,0.0,1871.8563232421875,1895.4371337890625,0.0,1727.6192626953125,0.9697107076644896,1.0,0.0,3.0,1.0,0.0
12213420,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.5215098857879639,0.409470796585083,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7353445291519165,0.1790084391832351,0.1706320941448211,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8126294016838074,0.242174357175827,0.1703686565160751,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6996872425079346,0.1533663123846054,0.1465134769678115,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.690019428730011,0.1472171545028686,0.6683322787284851,285.004150390625,284.95001220703125,296.2627258300781,288.1458435058594,296.26080322265625,297.47735595703125,284.9888610839844,1.0,0.3966636657714844,1.0,1.0,0.0,1.0,-2.087392568588257,2.0873894691467285,3.267984311605688e-06,1.4499802589416504,0.9993616342544556,0.9993616342544556,0.0,73.34423828125,82.0,23926.080078125,0.0,779.7283935546875,1.0,282.493896484375,283.9587097167969,291.2708740234375,292.9610290527344,293.1499938964844,293.1499938964844,282.45001220703125,35225.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286635637283325,1.0,0.0,0.0,3.9526100158691406,3.952636957168579,1.0424643051010207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4638.876953125,0.0,1890.3448486328125,1895.4371337890625,0.0,1843.882568359375,0.9727650284767152,1.0,0.0,3.0,1.0,0.0
12213480,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9990000128746032,0.5236536860466003,0.411048412322998,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7363645434379578,0.1804856806993484,0.1720583587884903,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8123060464859009,0.2427751719951629,0.1708150058984756,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7007880806922913,0.1546211093664169,0.1477320790290832,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6905441284179688,0.1480703055858612,0.6723397970199585,284.9490051269531,284.95001220703125,296.298095703125,288.1531677246094,296.29620361328125,297.4756774902344,284.9482116699219,1.0,0.3987287580966949,1.0,1.0,0.0,1.0,-2.098966121673584,2.098963022232056,3.3037874800356803e-06,1.4581403732299805,0.9987342357635498,0.9987342357635498,0.0,73.9793701171875,85.0,24106.927734375,0.0,792.1378784179688,1.0,282.4560546875,283.91217041015625,291.2358703613281,292.8871765136719,293.1499938964844,293.1499938964844,282.1499938964844,35431.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351791858673096,1.0,0.0,0.0,3.961657047271729,3.961684226989746,1.0472419944562716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4866.1396484375,0.0,1903.712890625,1895.4371337890625,0.0,1898.6624755859373,0.9749558568000792,1.0,0.0,3.0,1.0,0.0
12213540,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.9990000128746032,0.5255483388900757,0.4130735695362091,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.7371299266815186,0.1819456219673156,0.1734865456819534,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.8117036819458008,0.2433523535728454,0.1712648421525955,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.7015988826751709,0.1558541357517242,0.1489457488059997,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.6907700300216675,0.1488919407129287,0.6762728095054626,284.7830810546875,284.95001220703125,296.3333435058594,288.16064453125,296.3314819335937,297.4726867675781,284.7684020996094,1.0,0.4009590148925781,1.0,1.0,0.0,1.0,-2.1110377311706543,2.111034393310547,3.3413498385925777e-06,1.4666463136672974,0.9960448145866394,0.9960448145866394,0.0,74.73794555664062,85.0,24812.8203125,0.0,805.5565795898438,1.0,282.1934814453125,283.7057189941406,291.2663269042969,293.012939453125,293.1499938964844,293.1499938964844,282.1499938964844,35628.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469046115875244,1.0,0.0,0.0,3.967644453048706,3.967671632766724,1.0504097645025468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4698.6005859375,0.0,1913.0908203125,1895.4371337890625,0.0,1998.732421875,0.9764047265052797,1.0,0.0,3.0,1.0,0.0
12213600,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.9990000128746032,0.5270867943763733,0.4157061874866485,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.7374561429023743,0.183348998427391,0.1748414039611816,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.81058669090271,0.2438482642173767,0.1716310828924179,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.7019221186637878,0.1570309698581695,0.1500903517007827,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.6904988884925842,0.1496441662311554,0.6798334717750549,284.7310485839844,284.95001220703125,296.36846923828125,288.1682434082031,296.3666381835937,297.467041015625,284.7305603027344,1.0,0.4033133387565613,1.0,1.0,0.0,1.0,-2.12312126159668,2.1231179237365723,3.3791802707128227e-06,1.4751601219177246,0.9939969182014464,0.9939969182014464,0.0,75.6506118774414,88.0,24999.513671875,0.0,819.6805419921875,1.0,282.15594482421875,283.662353515625,291.2315979003906,292.9356689453125,293.1499938964844,293.1499938964844,281.8500061035156,35792.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514364719390869,1.0,0.0,0.0,3.970236539840698,3.970263719558716,1.0517827604417107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4933.2958984375,0.0,1917.80078125,1895.4371337890625,0.0,2037.8914794921875,0.977117359638214,1.0,0.0,3.0,1.0,0.0
12213660,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647277832031,0.9990000128746032,0.528415322303772,0.4185945391654968,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5728454589844,0.7376653552055359,0.1847524940967559,0.1762171536684036,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693664550781,0.8093502521514893,0.244348719716072,0.1720241755247116,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753479003906,0.7021089196205139,0.1582020968198776,0.1512469500303268,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57623291015625,0.6900794506072998,0.1503803879022598,0.6833907961845398,284.5670471191406,284.95001220703125,296.40350341796875,288.1759948730469,296.40167236328125,297.4604797363281,284.5528869628906,1.0,0.4057818055152893,1.0,1.0,0.0,1.0,-2.1356213092803955,2.135617733001709,3.418549340494792e-06,1.483961582183838,0.9898853302001952,0.9898853302001952,0.0,76.64176177978516,88.0,25713.87109375,0.0,834.6138916015625,1.0,281.8933410644531,283.4584655761719,291.2651672363281,293.0637512207031,293.1499938964844,293.1499938964844,281.8500061035156,35958.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616370916366577,1.0,0.0,0.0,3.9703545570373535,3.970381736755371,1.05184517451562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4762.306640625,0.0,1919.305419921875,1895.4371337890625,0.0,2126.947021484375,0.9772173762321472,1.0,0.0,3.0,1.0,0.0
12213720,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175476074219,0.9990000128746032,0.5294223427772522,0.421933650970459,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5179748535156,0.7375475764274597,0.1861120611429214,0.1775314807891845,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51776123046875,0.8077228665351868,0.2447938621044159,0.1723512113094329,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5181579589844,0.7019332647323608,0.1593289673328399,0.1523456126451492,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51824951171875,0.6892893314361572,0.1510604321956634,0.6866312026977539,284.5176696777344,284.95001220703125,296.4384155273437,288.1838684082031,296.43658447265625,297.4514465332031,284.5174255371094,1.0,0.4083309173583984,1.0,1.0,0.0,1.0,-2.148052453994751,2.1480488777160645,3.457946604612516e-06,1.4927138090133667,0.9864416122436525,0.9864416122436525,0.0,77.7509536743164,91.0,25905.2421875,0.0,850.0726928710938,1.0,281.8559265136719,283.4176940917969,291.23541259765625,292.9908142089844,293.1499938964844,293.1499938964844,281.54998779296875,36099.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652109861373901,1.0,0.0,0.0,3.9674248695373535,3.967452049255371,1.0502935765543953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5004.86962890625,0.0,1916.6387939453125,1895.4371337890625,0.0,2158.431884765625,0.9766680002212524,1.0,0.0,3.0,1.0,0.0
12213780,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558654785156,0.9990000128746032,0.5302512049674988,0.425394743680954,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3631286621094,0.7374054789543152,0.1874817907810211,0.1788766980171203,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3600769042969,0.806079089641571,0.245260402560234,0.1727194637060165,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36541748046875,0.7017237544059753,0.1604597866535186,0.1534656733274459,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663330078125,0.6884567141532898,0.1517362594604492,0.6899198293685913,284.3579406738281,284.95001220703125,296.47320556640625,288.19189453125,296.4714050292969,297.442138671875,284.3454895019531,1.0,0.4109578430652618,1.0,1.0,0.0,1.0,-2.160835027694702,2.1608316898345947,3.49870560967247e-06,1.5017080307006836,0.9809716939926147,0.9809716939926147,0.0,78.90721893310547,91.0,26657.6953125,0.0,866.1947631835938,1.0,281.5934753417969,283.2176208496094,291.2729797363281,293.1241149902344,293.1499938964844,293.1499938964844,281.54998779296875,36251.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747995853424072,1.0,0.0,0.0,3.962254762649536,3.9622819423675537,1.0475579301783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4832.2333984375,0.0,1911.1513671875,1895.4371337890625,0.0,2243.57666015625,0.9755628108978271,1.0,0.0,3.0,1.0,0.0
12213840,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3154296875,0.9990000128746032,0.5308120250701904,0.4291844666004181,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3157043457031,0.7370262742042542,0.1888232827186584,0.1801712363958358,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3155822753906,0.8041388988494873,0.2456904798746109,0.1730333268642425,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3158264160156,0.7012503147125244,0.1615607589483261,0.1545377969741821,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3158874511719,0.6873570084571838,0.1523731052875518,0.6929509043693542,284.31549072265625,284.95001220703125,296.5079040527344,288.2000427246094,296.5061340332031,297.43121337890625,284.3154296875,1.0,0.4136352837085724,1.0,1.0,0.0,1.0,-2.173508644104004,2.1735050678253174,3.539369345162413e-06,1.5106239318847656,0.9762560725212096,0.9762560725212096,0.0,80.15371704101562,94.0,26872.279296875,0.0,882.71923828125,1.0,281.5559997558594,283.18121337890625,291.2479553222656,293.0580749511719,293.1499938964844,293.1499938964844,281.25,36380.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782335877418518,1.0,0.0,0.0,3.954222440719605,3.954249620437622,1.0433150237076916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5084.09375,0.0,1901.7841796875,1895.4371337890625,0.0,2274.295166015625,0.9738555550575256,1.0,0.0,3.0,1.0,0.0
12213900,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1719665527344,0.9990000128746032,0.5312680602073669,0.4329807162284851,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1787414550781,0.7367070913314819,0.1901955753564834,0.1815111190080642,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.176025390625,0.8022997975349426,0.2461661398410797,0.1734000742435455,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.18084716796875,0.7008357048034668,0.1626843512058258,0.1556444764137268,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1817321777344,0.6863126158714294,0.1530268639326095,0.6961036324501038,284.1739501953125,284.95001220703125,296.54248046875,288.2082824707031,296.54071044921875,297.4207458496094,284.162109375,1.0,0.4163669645786285,1.0,1.0,0.0,1.0,-2.186530113220215,2.1865265369415283,3.5814064176520333e-06,1.5197784900665283,0.969739556312561,0.969739556312561,0.0,81.42021942138672,94.0,27751.490234375,0.0,899.8260498046875,1.0,281.2938232421875,282.9914245605469,291.28924560546875,293.2006530761719,293.1499938964844,293.1499938964844,281.25,36520.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879734635353088,1.0,0.0,0.0,3.944133758544922,3.94416093826294,1.037998117681127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4916.24365234375,0.0,1889.9012451171875,1895.4371337890625,0.0,2362.015869140625,0.9716358184814452,1.0,0.0,3.0,1.0,0.0
12213960,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340026855469,0.9990000128746032,0.5314939618110657,0.4369894862174988,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1341247558594,0.7362422943115234,0.1915509700775146,0.1828188747167587,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.134033203125,0.8002902269363403,0.2466160804033279,0.1737293899059295,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1342163085937,0.7002576589584351,0.1637888699769973,0.1567199677228927,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1342468261719,0.6851084232330322,0.153657853603363,0.6990941166877747,284.1340026855469,284.95001220703125,296.57696533203125,288.2166442871094,296.5752258300781,297.4071655273437,284.13427734375,1.0,0.4191320240497589,1.0,1.0,0.0,1.0,-2.199484348297119,2.1994807720184326,3.623491238613497e-06,1.528884768486023,0.9638413190841676,0.9638413190841676,0.0,82.7508773803711,82.0,27969.095703125,0.0,917.2916259765624,1.0,281.2560119628906,282.9571228027344,291.2686462402344,293.14208984375,293.1499938964844,293.1499938964844,280.95001220703125,36646.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920330166816711,1.0,0.0,0.0,3.931201696395874,3.931228637695313,1.0312023732694795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5175.1220703125,0.0,1874.31201171875,1895.4371337890625,0.0,2398.81982421875,0.9688224792480468,1.0,0.0,3.0,1.0,0.0
12214020,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.99041748046875,0.9990000128746032,0.5319401621818542,0.4363872110843658,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9972229003906,0.7381818890571594,0.1929244548082351,0.1841218024492263,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945678710937,0.8012067675590515,0.247091606259346,0.1740702539682388,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9992980957031,0.7022737264633179,0.1649045199155807,0.1577805131673813,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00030517578125,0.6864625811576843,0.1543059796094894,0.702010452747345,283.992431640625,284.95001220703125,296.6113586425781,288.22509765625,296.609619140625,297.39434814453125,283.980224609375,1.0,0.4196502268314361,1.0,1.0,0.0,1.0,-2.206193923950196,2.2061901092529297,3.645583774414263e-06,1.5337289571762085,0.9561180472373962,0.9561180472373962,0.0,82.75401306152344,82.0,28787.623046875,0.0,923.8267822265624,1.0,280.994384765625,282.76776123046875,291.31011962890625,293.2860107421875,293.1499938964844,293.1499938964844,280.95001220703125,36792.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802200436592102,1.0,0.0,0.0,3.91608452796936,3.916111469268799,1.0232869271931122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5001.54150390625,0.0,1856.2052001953125,1895.4371337890625,0.0,2491.560546875,0.9654722213745116,1.0,0.0,3.0,1.0,0.0
12214080,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468688964844,0.9990000128746032,0.5330771803855896,0.4327653050422668,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473876953125,0.7416382431983948,0.194272369146347,0.1853486001491546,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.803917646408081,0.2475258708000183,0.1743367165327072,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94757080078125,0.705891489982605,0.1659939885139465,0.1587671786546707,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476623535156,0.6894164085388184,0.15493805706501,0.7046223878860474,283.9469909667969,284.95001220703125,296.6456298828125,288.233642578125,296.6438903808594,297.3872375488281,283.9463195800781,1.0,0.4190436005592346,1.0,1.0,0.0,1.0,-2.208163022994995,2.208159208297729,3.652089390016045e-06,1.53515625,0.9489195942878724,0.9489195942878724,0.0,81.86815643310547,70.0,28889.5859375,0.0,922.4149169921876,1.0,280.9562683105469,282.72906494140625,291.2875671386719,293.2220764160156,293.1499938964844,293.1499938964844,280.6499938964844,36931.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063697814941406,1.0,0.0,0.0,3.897789478302002,3.897816181182861,1.01374803307408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5257.708984375,0.0,1834.156494140625,1895.4371337890625,0.0,2529.8037109375,0.9614636301994324,1.0,0.0,3.0,1.0,0.0
12214140,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8011474609375,0.9990000128746032,0.5351571440696716,0.4265927076339721,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8077087402344,0.746574342250824,0.1956447958946228,0.1865912228822708,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8052062988281,0.808297336101532,0.2479867935180664,0.174625277519226,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8097839355469,0.7109698057174683,0.1671021282672882,0.1597607731819152,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8108215332031,0.6938936114311218,0.1556021124124527,0.707309365272522,283.8031005859375,284.95001220703125,296.6798095703125,288.2423095703125,296.6780700683594,297.3882141113281,283.7907409667969,1.0,0.4174531698226928,1.0,1.0,0.0,1.0,-2.2068896293640137,2.206886053085327,3.6479668779065832e-06,1.5342903137207031,0.9399043917655944,0.9399043917655944,0.0,80.26783752441406,70.0,29683.1015625,0.0,915.1553344726562,1.0,280.6952514648437,282.5414733886719,291.32440185546875,293.3575134277344,293.1499938964844,293.1499938964844,280.6499938964844,37097.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159960508346558,1.0,0.0,0.0,3.876928567886353,3.876955032348633,1.002925955617684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5078.8173828125,0.0,1809.3165283203125,1895.4371337890625,0.0,2618.51611328125,0.9568365216255188,1.0,0.0,3.0,1.0,0.0
12214200,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547607421875,0.9990000128746032,0.538112461566925,0.418377012014389,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7554016113281,0.7527576088905334,0.1969974040985107,0.1877761036157608,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7551574707031,0.8137972950935364,0.2484112679958343,0.1748514622449875,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.7169283628463745,0.1681899279356002,0.1606994420289993,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7557678222656,0.6995820999145508,0.1562618315219879,0.7098122239112854,283.75494384765625,284.95001220703125,296.7138977050781,288.25103759765625,296.712158203125,297.3955078125,283.7538146972656,1.0,0.4149963855743408,1.0,1.0,0.0,1.0,-2.2024121284484863,2.2024083137512207,3.633368805822101e-06,1.5311641693115234,0.9313995838165284,0.9313995838165284,0.0,78.10806274414062,73.0,29714.8203125,0.0,902.7066040039062,1.0,280.65655517578125,282.50164794921875,291.29986572265625,293.2880859375,293.1499938964844,293.1499938964844,280.3500061035156,37256.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195359706878662,1.0,0.0,0.0,3.8524303436279297,3.852456569671631,9.902911415338167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5333.34130859375,0.0,1780.182861328125,1895.4371337890625,0.0,2651.27099609375,0.9514567852020264,1.0,0.0,3.0,1.0,0.0
12214260,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.61248779296875,0.9990000128746032,0.5417395234107971,0.4127795398235321,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6185607910156,0.757703959941864,0.1983881443738937,0.1890361905097961,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.61627197265625,0.8177266120910645,0.2488756626844406,0.1751423180103302,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6205749511719,0.721423327922821,0.1693097352981567,0.1617044806480407,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.62164306640625,0.7039313316345215,0.1569713801145553,0.7126954197883606,283.6142272949219,284.95001220703125,296.7478942871094,288.25982666015625,296.74615478515625,297.40887451171875,283.602294921875,1.0,0.4140945672988891,1.0,1.0,0.0,1.0,-2.20219349861145,2.202189683914185,3.632470452430425e-06,1.530886173248291,0.9211543798446656,0.9211543798446656,0.0,76.72034454345703,73.0,30525.177734375,0.0,897.2943725585938,1.0,280.3963928222656,282.3201904296875,291.33465576171875,293.419677734375,293.1499938964844,293.1499938964844,280.3500061035156,37447.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283054828643799,1.0,0.0,0.0,3.82490611076355,3.824932098388672,9.761911314853933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5154.341796875,0.0,1747.953857421875,1895.4371337890625,0.0,2732.67724609375,0.9453582167625428,1.0,0.0,3.0,1.0,0.0
12214320,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5718994140625,0.9990000128746032,0.5452775955200195,0.4089211523532867,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5721435546875,0.7616950869560242,0.1997677683830261,0.1902864426374435,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.572021484375,0.8205341100692749,0.249314859509468,0.1754074394702911,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.572265625,0.724924623966217,0.1704168319702148,0.1627018749713897,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5723571777344,0.7072840929031372,0.1576836109161377,0.7156297564506531,283.57196044921875,284.95001220703125,296.78179931640625,288.2686767578125,296.7800598144531,297.4206237792969,283.5718688964844,1.0,0.4137032032012939,1.0,1.0,0.0,1.0,-2.204312562942505,2.20430874824524,3.639327360360767e-06,1.5323342084884644,0.9114855527877808,0.9114855527877808,0.0,75.82839965820312,76.0,30619.474609375,0.0,895.9872436523438,1.0,280.3568725585937,282.28680419921875,291.31170654296875,293.35205078125,293.1499938964844,293.1499938964844,280.04998779296875,37629.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313100934028625,1.0,0.0,0.0,3.79323673248291,3.793262481689453,9.600927342034993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5414.03076171875,0.0,1711.1123046875,1895.4371337890625,0.0,2760.64453125,0.938403844833374,1.0,0.0,3.0,1.0,0.0
12214380,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.43902587890625,0.9990000128746032,0.548724353313446,0.4060282409191131,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.444580078125,0.7652326226234436,0.201184406876564,0.1915986239910125,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4425048828125,0.8228269219398499,0.2497968822717666,0.1757294088602066,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4464416503906,0.7279617190361023,0.171553149819374,0.1637509912252426,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4475402832031,0.7101455926895142,0.1584356278181076,0.7188559770584106,283.4405822753906,284.95001220703125,296.81561279296875,288.2776184082031,296.8139038085937,297.4314880371094,283.4294128417969,1.0,0.4137899875640869,1.0,1.0,0.0,1.0,-2.208336114883423,2.2083325386047363,3.6524270399240777e-06,1.5351241827011108,0.9001786708831787,0.9001786708831787,0.0,75.22154235839844,76.0,31460.173828125,0.0,897.5839233398438,1.0,280.0979309082031,282.11474609375,291.3482666015625,293.4874267578125,293.1499938964844,293.1499938964844,280.04998779296875,37843.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397313952445984,1.0,0.0,0.0,3.758157253265381,3.7581827640533447,9.424171594218932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5238.80810546875,0.0,1671.064453125,1895.4371337890625,0.0,2839.20556640625,0.9306450486183168,1.0,0.0,3.0,1.0,0.0
12214440,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4042053222656,0.9990000128746032,0.5519012808799744,0.4042116403579712,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4041748046875,0.7681037187576294,0.2025894224643707,0.1928926408290863,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4041442871094,0.8244037628173828,0.2502555549144745,0.1760221868753433,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4042053222656,0.7303813695907593,0.1726756691932678,0.1647830605506897,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4042358398437,0.7122946381568909,0.1591805964708328,0.7220523357391357,283.4041748046875,284.95001220703125,296.8493347167969,288.2865905761719,296.8476257324219,297.4389953613281,283.4047546386719,1.0,0.4142826199531555,1.0,1.0,0.0,1.0,-2.213670015335083,2.2136664390563965,3.669860234367661e-06,1.538841962814331,0.889449954032898,0.889449954032898,0.0,74.9079360961914,79.0,31581.11328125,0.0,901.5569458007812,1.0,280.057373046875,282.0872497558594,291.3284606933594,293.4248352050781,293.1499938964844,293.1499938964844,280.3500061035156,38050.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427750468254089,1.0,0.0,0.0,3.718351602554321,3.718376636505127,9.225590815731266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4895.41748046875,0.0,1626.1767578125,1895.4371337890625,0.0,2867.65283203125,0.9219172596931458,1.0,0.0,3.0,1.0,0.0
12214500,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613098144531,0.9990000128746032,0.555640697479248,0.4029120206832886,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5542297363281,0.7708289623260498,0.2042691260576248,0.1943116188049316,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5567626953125,0.8258379697799683,0.251093327999115,0.1764399260282516,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5518493652344,0.7326574325561523,0.1740319728851318,0.165920004248619,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5504455566406,0.7142608165740967,0.1601505130529403,0.7257382869720459,283.55926513671875,284.95001220703125,296.8829650878906,288.2956237792969,296.8812866210937,297.4507751464844,283.5749816894531,1.0,0.4151526391506195,1.0,1.0,0.0,1.0,-2.220818042755127,2.2208144664764404,3.6932860894012265e-06,1.5438196659088137,0.8816395401954651,0.8816395401954651,0.0,74.76173400878906,79.0,30888.302734375,0.0,907.9436645507812,1.0,280.3023986816406,282.2877197265625,291.2405090332031,293.2002868652344,293.1499938964844,293.1499938964844,280.3500061035156,38071.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832234263420105,1.0,0.0,0.0,3.678752660751343,3.6787772178649902,9.030139267451888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5030.56201171875,0.0,1581.0177001953125,1895.4371337890625,0.0,2769.25439453125,0.9131637811660768,1.0,0.0,3.0,1.0,0.0
12214560,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6434936523437,0.9990000128746032,0.5600566864013672,0.4014521837234497,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6413269042969,0.7741045355796814,0.2062729299068451,0.1960557848215103,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.64208984375,0.8278462290763855,0.2523490488529205,0.1771806925535202,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6405944824219,0.7354081273078918,0.1756713986396789,0.1673374027013778,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64013671875,0.7167015075683594,0.1614089012145996,0.7307331562042236,283.6428527832031,284.95001220703125,296.9165344238281,288.3046875,296.91485595703125,297.46600341796875,283.6480712890625,1.0,0.41641366481781,1.0,1.0,0.0,1.0,-2.2307376861572266,2.230733871459961,3.7259503642417258e-06,1.5507420301437378,0.873813271522522,0.873813271522522,0.0,74.643798828125,82.0,30924.845703125,0.0,917.1876831054688,1.0,280.3424987792969,282.36627197265625,291.23931884765625,293.2230834960937,293.1499938964844,293.1499938964844,280.6499938964844,38050.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824627161026001,1.0,0.0,0.0,3.640842914581299,3.640867233276367,8.844987178235897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4806.8876953125,0.0,1538.304931640625,1895.4371337890625,0.0,2698.48876953125,0.90466970205307,1.0,0.0,3.0,1.0,0.0
12214620,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8188781738281,0.9990000128746032,0.5648873448371887,0.4001110196113586,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8117370605469,0.7776021957397461,0.2084908038377761,0.1980156451463699,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.814208984375,0.8300581574440002,0.2538535296916961,0.1781122982501983,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.80926513671875,0.7383584976196289,0.1775011271238327,0.1689460277557373,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8077392578125,0.7193324565887451,0.1628729999065399,0.7366971969604492,283.8168640136719,284.95001220703125,296.95001220703125,288.31378173828125,296.9483337402344,297.4833984375,283.8334045410156,1.0,0.418038934469223,1.0,1.0,0.0,1.0,-2.2429065704345703,2.242902994155884,3.766260306292679e-06,1.5592515468597412,0.8679273724555969,0.8679273724555969,0.0,74.60969543457031,82.0,30267.548828125,0.0,929.0476684570312,1.0,280.5981140136719,282.5820617675781,291.20672607421875,293.0871276855469,293.1499938964844,293.1499938964844,280.6499938964844,37964.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117271661758423,1.0,0.0,0.0,3.603955030441284,3.603979110717773,8.666665394230222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4961.29931640625,0.0,1497.058349609375,1895.4371337890625,0.0,2579.107666015625,0.8964509963989258,1.0,0.0,3.0,1.0,0.0
12214680,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9087219238281,0.9990000128746032,0.5701382160186768,0.3987591564655304,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90631103515625,0.7814369797706604,0.210925742983818,0.2002172917127609,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071350097656,0.8325886726379395,0.2556035816669464,0.1792563050985336,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9054870605469,0.741617739200592,0.1795252114534378,0.1707690805196762,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049987792969,0.722257137298584,0.164549708366394,0.7437427639961243,283.9080505371094,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.5033874511719,283.9139404296875,1.0,0.4200182557106018,1.0,1.0,0.0,1.0,-2.257396697998047,2.257392883300781,3.814575620708638e-06,1.569391846656799,0.8619466423988342,0.8619466423988342,0.0,74.63107299804688,85.0,30375.923828125,0.0,943.5550537109376,1.0,280.6413879394531,282.6683654785156,291.2457580566406,293.16912841796875,293.1499938964844,293.1499938964844,280.95001220703125,37865.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050808310508728,1.0,0.0,0.0,3.569972038269043,3.569995641708374,8.503993740305305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4764.05029296875,0.0,1459.593017578125,1895.4371337890625,0.0,2517.968505859375,0.8887881636619568,1.0,0.0,3.0,1.0,0.0
