time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214740,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.090576171875,0.9990000128746032,0.5756109952926636,0.3977012038230896,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08349609375,0.7852474451065063,0.2134963572025299,0.2025478929281234,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859375,0.8350663781166077,0.2574885487556457,0.1804925203323364,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809936523437,0.7448804974555969,0.181671991944313,0.1727103292942047,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0794372558594,0.7251729369163513,0.1663660109043121,0.7514417171478271,284.088623046875,284.95001220703125,297.0167541503906,288.33203125,297.0151062011719,297.5238342285156,284.1056213378906,1.0,0.422316700220108,1.0,1.0,0.0,1.0,-2.273603916168213,2.273600101470948,3.869021384161897e-06,1.5807414054870603,0.8579375743865967,0.8579375743865967,0.0,74.76663208007812,85.0,29894.697265625,0.0,960.4082641601562,1.0,280.8961181640625,282.89068603515625,291.2372436523437,293.0761108398437,293.1499938964844,293.1499938964844,280.95001220703125,37710.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79472815990448,1.0,0.0,0.0,3.5382394790649414,3.5382628440856934,8.353486009582411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4925.76025390625,0.0,1424.7509765625,1895.4371337890625,0.0,2423.326904296875,0.8816789984703064,1.0,0.0,3.0,1.0,0.0
12214800,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1831970214844,0.9990000128746032,0.5813625454902649,0.3967265784740448,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1809387207031,0.7892361879348755,0.2162303477525711,0.2050611078739166,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18170166015625,0.8377125859260559,0.2595477104187011,0.1818795204162597,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1801147460937,0.7483299374580383,0.1839651763439178,0.1748142391443252,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1795959472656,0.7282577753067017,0.1683436781167984,0.7599708437919617,284.1825866699219,284.95001220703125,297.04998779296875,288.3411560058594,297.0483703613281,297.5455627441406,284.1885070800781,1.0,0.4249226450920105,1.0,1.0,0.0,1.0,-2.291692018508911,2.2916879653930664,3.930275852326304e-06,1.5934081077575684,0.8538181781768799,0.8538181781768799,0.0,74.97108459472656,88.0,30049.35546875,0.0,979.6763305664062,1.0,280.9407958984375,282.9792175292969,291.2887878417969,293.18267822265625,293.1499938964844,293.1499938964844,281.25,37552.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912701368331909,1.0,0.0,0.0,3.510514974594116,3.51053786277771,8.223088343584095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4742.6904296875,0.0,1394.620361328125,1895.4371337890625,0.0,2391.893310546875,0.8753682374954224,1.0,0.0,3.0,1.0,0.0
12214860,297.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3636474609375,0.9990000128746032,0.5871238112449646,0.3962150514125824,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570251464844,0.7929605841636658,0.2189626395702362,0.2076257467269897,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592224121094,0.840092658996582,0.2615945339202881,0.1832918226718902,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545837402344,0.7515745162963867,0.1862472742795944,0.1769634634256363,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3530578613281,0.7311416864395142,0.1703212857246399,0.7687882781028748,284.36187744140625,284.95001220703125,297.08319091796875,288.3502502441406,297.08160400390625,297.5659484863281,284.37841796875,1.0,0.4277940690517425,1.0,1.0,0.0,1.0,-2.3109467029571533,2.3109426498413086,3.99606506107375e-06,1.6069016456604004,0.8516188859939575,0.8516188859939575,0.0,75.31765747070312,88.0,29596.52734375,0.0,1000.9916381835938,1.0,281.1944274902344,283.1986083984375,291.2836608886719,293.10186767578125,293.1499938964844,293.1499938964844,281.25,37351.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839787006378174,1.0,0.0,0.0,3.485804796218872,3.4858274459838867,8.107732583084726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4900.8486328125,0.0,1367.7080078125,1895.4371337890625,0.0,2325.935302734375,0.869787335395813,1.0,0.0,3.0,1.0,0.0
12214920,297.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4557189941406,0.9990000128746032,0.5928786396980286,0.3962461352348327,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4535217285156,0.7963114976882935,0.2216681987047195,0.2102085947990417,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4542541503906,0.8421482443809509,0.2636272609233856,0.1847304850816726,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4527282714844,0.7544909715652466,0.1884852796792984,0.1791122406721115,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45220947265625,0.7337051033973694,0.172259509563446,0.7776255011558533,284.45513916015625,284.95001220703125,297.1163635253906,288.3592529296875,297.1147766113281,297.58502197265625,284.46124267578125,1.0,0.4308913350105285,1.0,1.0,0.0,1.0,-2.3310110569000244,2.33100700378418,4.065244866069406e-06,1.6209629774093628,0.849308431148529,0.849308431148529,0.0,75.81635284423828,91.0,29779.24609375,0.0,1024.08740234375,1.0,281.240234375,283.2860412597656,291.33251953125,293.2096862792969,293.1499938964844,293.1499938964844,281.54998779296875,37157.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782987117767334,1.0,0.0,0.0,3.465738773345948,3.465761184692383,8.014657169042039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4724.96240234375,0.0,1345.8935546875,1895.4371337890625,0.0,2317.001220703125,0.8651478886604309,1.0,0.0,3.0,1.0,0.0
12214980,297.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65625,0.9990000128746032,0.5985300540924072,0.3970065116882324,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.7990456223487854,0.2243406474590301,0.2127264440059662,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515808105469,0.8436302542686462,0.2656328082084656,0.1861146688461303,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64666748046875,0.7568516135215759,0.1906755417585373,0.1811875402927398,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449890136719,0.7357407808303833,0.1741479486227035,0.7861347794532776,284.6544494628906,284.95001220703125,297.14947509765625,288.3681030273437,297.1479187011719,297.6016845703125,284.67236328125,1.0,0.4341650307178497,1.0,1.0,0.0,1.0,-2.351353406906128,2.351349353790283,4.136027655476937e-06,1.6352157592773438,0.849253237247467,0.849253237247467,0.0,76.4983901977539,91.0,29509.009765625,0.0,1048.5745849609375,1.0,281.4931945800781,283.5108642578125,291.32354736328125,293.132080078125,293.1499938964844,293.1499938964844,281.54998779296875,36909.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777106761932373,1.0,0.0,0.0,3.449580669403076,3.4496028423309326,7.940099067127449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4886.7041015625,0.0,1327.8433837890625,1895.4371337890625,0.0,2269.6103515625,0.8614325523376465,1.0,0.0,3.0,1.0,0.0
12215040,297.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.9990000128746032,0.604212760925293,0.3980369865894317,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.8016369938850403,0.2270615100860595,0.2153025418519973,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.84502112865448,0.2677128314971924,0.1875670850276947,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.7590797543525696,0.1928925812244415,0.1832968592643737,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528381347656,0.7376447916030884,0.1760590523481369,0.7947753071784973,284.7557678222656,284.95001220703125,297.1825561523437,288.3768920898437,297.1809997558594,297.6176147460937,284.76171875,1.0,0.4376053512096405,1.0,1.0,0.0,1.0,-2.3724453449249268,2.372441053390503,4.210092811263166e-06,1.6499842405319214,0.8490358591079712,0.8490358591079712,0.0,77.2681884765625,94.0,29749.837890625,0.0,1074.62109375,1.0,281.53985595703125,283.5999755859375,291.3701171875,293.2438049316406,293.1499938964844,293.1499938964844,281.8500061035156,36675.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786027789115906,1.0,0.0,0.0,3.4389312267303467,3.438953399658203,7.891149493843841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4719.4130859375,0.0,1315.5384521484375,1895.4371337890625,0.0,2277.604736328125,0.8588395118713379,1.0,0.0,3.0,1.0,0.0
12215100,297.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9990000128746032,0.6097954511642456,0.3995396494865417,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8038398623466492,0.2297751456499099,0.2178543806076049,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8460536003112793,0.2697875201702118,0.1889977306127548,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7609536051750183,0.1950898766517639,0.185372993350029,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7392158508300781,0.1779448240995407,0.803253173828125,284.9515991210937,284.95001220703125,297.215576171875,288.38555908203125,297.2140197753906,297.6314392089844,284.9689025878906,1.0,0.4411776065826416,1.0,1.0,0.0,1.0,-2.3938448429107666,2.3938405513763428,4.285953309590696e-06,1.6649664640426636,0.8509295582771301,0.8509295582771301,0.0,78.1637191772461,94.0,29491.326171875,0.0,1101.9425048828125,1.0,281.7925720214844,283.8194580078125,291.3584289550781,293.1667785644531,293.1499938964844,293.1499938964844,281.8500061035156,36409.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749592661857605,1.0,0.0,0.0,3.432373523712158,3.4323954582214355,7.861082735871605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4878.037109375,0.0,1307.1376953125,1895.4371337890625,0.0,2245.002685546875,0.857227623462677,1.0,0.0,3.0,1.0,0.0
12215160,297.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9990000128746032,0.6154204607009888,0.4011572897434234,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8060228824615479,0.2325474023818969,0.2204791456460952,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8471066951751709,0.2719402909278869,0.1905030310153961,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7628088593482971,0.197326973080635,0.1875002384185791,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.740763783454895,0.1798643320798874,0.8119311928749084,285.0498352050781,284.95001220703125,297.24853515625,288.3941345214844,297.2470092773437,297.644775390625,285.0552978515625,1.0,0.4448780119419098,1.0,1.0,0.0,1.0,-2.4159300327301025,2.4159255027771,4.364986580185359e-06,1.680419921875,0.8526408076286316,0.8526408076286316,0.0,79.1109619140625,97.0,29745.2734375,0.0,1130.69873046875,1.0,281.8397827148437,283.9047241210937,291.4006042480469,293.27557373046875,293.1499938964844,293.1499938964844,282.1499938964844,36167.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769791483879089,1.0,0.0,0.0,3.4313433170318604,3.4313652515411377,7.856365300540347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4713.21630859375,0.0,1304.412353515625,1895.4371337890625,0.0,2263.060546875,0.8567572832107544,1.0,0.0,3.0,1.0,0.0
12215220,297.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.9990000128746032,0.6209719181060791,0.4031317830085754,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.8078874945640564,0.2353196293115615,0.2230869680643081,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.8478824496269226,0.2740907669067383,0.1919886916875839,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.7643914222717285,0.1995535045862198,0.1896039247512817,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.7420566082000732,0.1817665547132492,0.8204854130744934,285.24200439453125,284.95001220703125,297.2814025878906,288.402587890625,297.2799072265625,297.6564025878906,285.2585754394531,1.0,0.4486769437789917,1.0,1.0,0.0,1.0,-2.438246250152588,2.438241720199585,4.445624199433951e-06,1.696033239364624,0.8564356565475464,0.8564356565475464,0.0,80.15702056884766,97.0,29495.15625,0.0,1160.6102294921875,1.0,282.09246826171875,284.1190185546875,291.3850402832031,293.1954040527344,293.1499938964844,293.1499938964844,282.1499938964844,35900.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774108350276947,1.0,0.0,0.0,3.434382677078247,3.4344046115875244,7.870288527556113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4869.65185546875,0.0,1305.5556640625,1895.4371337890625,0.0,2237.407470703125,0.857268750667572,1.0,0.0,3.0,1.0,0.0
12215280,297.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.9990000128746032,0.6265891790390015,0.40512415766716,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346862792969,0.8097785711288452,0.2381548583507537,0.2257733047008514,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.848746120929718,0.2763222157955169,0.1935507655143737,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.7660237550735474,0.2018257826566696,0.1917658150196075,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.7433905005455017,0.1837080866098404,0.829269528388977,285.33599853515625,284.95001220703125,297.314208984375,288.41094970703125,297.3127136230469,297.6676940917969,285.3410339355469,1.0,0.4525757730007171,1.0,1.0,0.0,1.0,-2.461177587509156,2.4611730575561523,4.529284979071235e-06,1.71206796169281,0.8600127696990967,0.8600127696990967,0.0,81.231689453125,100.0,29760.765625,0.0,1191.864013671875,1.0,282.1397399902344,284.1994934082031,291.42388916015625,293.301025390625,293.1499938964844,293.1499938964844,282.45001220703125,35665.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766021490097046,1.0,0.0,0.0,3.442732334136963,3.44275450706482,7.908604402473429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4705.6533203125,0.0,1312.2039794921875,1895.4371337890625,0.0,2259.687255859375,0.8588863611221313,1.0,0.0,3.0,1.0,0.0
12215340,297.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265808105469,0.9990000128746032,0.6321578025817871,0.407401978969574,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208435058594,0.8114126920700073,0.2409929037094116,0.2284433841705322,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225524902344,0.8493834733963013,0.2785563170909881,0.1950941085815429,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185546875,0.7674304842948914,0.2040914297103881,0.1939064264297485,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170288085937,0.7445143461227417,0.185636281967163,0.8379406929016113,285.5251770019531,284.95001220703125,297.346923828125,288.4192199707031,297.345458984375,297.6775207519531,285.5409851074219,1.0,0.4565483927726745,1.0,1.0,0.0,1.0,-2.484264612197876,2.484259843826294,4.6143450163071975e-06,1.728209376335144,0.8656674027442932,0.8656674027442932,0.0,82.38822174072266,100.0,29515.724609375,0.0,1224.180908203125,1.0,282.3929138183594,284.40948486328125,291.4055480957031,293.2181701660156,293.1499938964844,293.1499938964844,282.45001220703125,35410.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739810347557068,1.0,0.0,0.0,3.454927921295166,3.454949855804444,7.964733867993345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4861.5732421875,0.0,1322.6002197265625,1895.4371337890625,0.0,2236.271240234375,0.8614403605461121,1.0,0.0,3.0,1.0,0.0
12215400,297.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.9990000128746032,0.6378113031387329,0.409626692533493,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.813132107257843,0.2438961118459701,0.2311954796314239,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141357421875,0.8501603007316589,0.2808727920055389,0.1967172622680664,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.7689357399940491,0.206405758857727,0.1961092948913574,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126403808594,0.7457255721092224,0.1876072585582733,0.8468616008758545,285.6148681640625,284.95001220703125,297.3795471191406,288.4273681640625,297.37811279296875,297.6874084472656,285.61944580078125,1.0,0.4606003165245056,1.0,1.0,0.0,1.0,-2.507913112640381,2.507908344268799,4.702325441030553e-06,1.7447346448898315,0.8710600137710571,0.8710600137710571,0.0,83.55623626708984,103.0,29791.76953125,0.0,1257.7806396484375,1.0,282.43994140625,284.4850769042969,291.4426574707031,293.32232666015625,293.1499938964844,293.1499938964844,282.75,35191.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766271829605103,1.0,0.0,0.0,3.472007274627685,3.472029685974121,8.04367630280467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4697.3935546875,0.0,1338.2550048828125,1895.4371337890625,0.0,2259.9111328125,0.8650201559066772,1.0,0.0,3.0,1.0,0.0
12215460,297.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028869628906,0.9990000128746032,0.643437385559082,0.4120861291885376,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975158691406,0.8146425485610962,0.2468043714761734,0.2339313775300979,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.8507434725761414,0.2831900715827942,0.198319673538208,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952880859375,0.7702490091323853,0.2087161391973495,0.1982918381690979,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.7467591762542725,0.1895681470632553,0.8556773066520691,285.80157470703125,284.95001220703125,297.4120788574219,288.4354248046875,297.41064453125,297.6961975097656,285.8166809082031,1.0,0.4647077023983001,1.0,1.0,0.0,1.0,-2.531658411026001,2.531653642654419,4.791544142790372e-06,1.7613255977630615,0.8785344958305359,0.8785344958305359,0.0,84.79396057128906,103.0,29548.43359375,0.0,1292.37939453125,1.0,282.69390869140625,284.6916809082031,291.42291259765625,293.2378234863281,293.1499938964844,293.1499938964844,282.75,34957.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740514278411865,1.0,0.0,0.0,3.4925336837768555,3.492556095123291,8.139065243994992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4854.22265625,0.0,1357.469970703125,1895.4371337890625,0.0,2236.899658203125,0.8694522976875305,1.0,0.0,3.0,1.0,0.0
12215520,297.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.9990000128746032,0.6491619348526001,0.4144406616687774,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.8162767887115479,0.2497790455818176,0.2367521375417709,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.8514984846115112,0.285587340593338,0.2000013887882232,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.7716956734657288,0.2110768407583236,0.2005395740270614,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7479138374328613,0.191574215888977,0.8647588491439819,285.8869934082031,284.95001220703125,297.44451904296875,288.4433898925781,297.4430847167969,297.70526123046875,285.89111328125,1.0,0.4688793420791626,1.0,1.0,0.0,1.0,-2.555924892425537,2.555920124053955,4.883615929429652e-06,1.778272032737732,0.8856977224349976,0.8856977224349976,0.0,86.03034210205078,106.0,29833.51171875,0.0,1328.2254638671875,1.0,282.7403259277344,284.76251220703125,291.4595031738281,293.3418884277344,293.1499938964844,293.1499938964844,283.04998779296875,34763.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767630815505981,1.0,0.0,0.0,3.5173556804656982,3.517378330230713,8.255167358584004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4688.81640625,0.0,1381.626953125,1895.4371337890625,0.0,2261.126953125,0.8747932314872742,1.0,0.0,3.0,1.0,0.0
12215580,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732421875,0.9990000128746032,0.6548767685890198,0.4169944226741791,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682067871094,0.8177334070205688,0.2527610957622528,0.2395562082529068,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.069580078125,0.8520813584327698,0.2879858314990997,0.2016599625349044,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660705566406,0.7729732990264893,0.21343594789505,0.202767014503479,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06463623046875,0.7489132881164551,0.193572998046875,0.8737388849258423,286.072021484375,284.95001220703125,297.4768371582031,288.45123291015625,297.4754333496094,297.7134094238281,286.0864562988281,1.0,0.4730929434299469,1.0,1.0,0.0,1.0,-2.580242156982422,2.5802371501922607,4.976799118594499e-06,1.7952522039413452,0.8949606418609619,0.8949606418609619,0.0,87.32777404785156,106.0,29588.466796875,0.0,1365.02685546875,1.0,282.9953308105469,284.9668273925781,291.43896484375,293.2562866210937,293.1499938964844,293.1499938964844,283.04998779296875,34559.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741725444793701,1.0,0.0,0.0,3.545090675354004,3.5451135635375977,8.385868000004848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4847.71142578125,0.0,1409.0841064453125,1895.4371337890625,0.0,2237.979736328125,0.880870521068573,1.0,0.0,3.0,1.0,0.0
12215640,297.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536865234375,0.9990000128746032,0.6606960296630859,0.4194009304046631,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.8193434476852417,0.2558112442493438,0.2424485087394714,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528015136719,0.8528643846511841,0.2904663681983948,0.2033996433019638,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519470214844,0.7744137644767761,0.2158490568399429,0.2050633132457733,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.7500615119934082,0.1956190913915634,0.8830008506774902,286.1534118652344,284.95001220703125,297.509033203125,288.4590148925781,297.5076599121094,297.7219543457031,286.1571655273437,1.0,0.477360188961029,1.0,1.0,0.0,1.0,-2.6050572395324707,2.6050522327423096,5.072823569207685e-06,1.8125715255737305,0.9038592576980592,0.9038592576980592,0.0,88.61322021484375,109.0,29880.984375,0.0,1403.0640869140625,1.0,283.04083251953125,285.0332946777344,291.4755859375,293.36090087890625,293.1499938964844,293.1499938964844,282.75,34398.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769432067871094,1.0,0.0,0.0,3.5763988494873047,3.5764217376708984,8.534639164281543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5191.0830078125,0.0,1441.0714111328125,1895.4371337890625,0.0,2262.739013671875,0.8877083659172058,1.0,0.0,3.0,1.0,0.0
12215700,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.9990000128746032,0.6656399369239807,0.4222839772701263,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225830078125,0.8205130100250244,0.2585278451442718,0.245228037238121,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215759277344,0.8531700968742371,0.2925044596195221,0.205024242401123,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.7754145860671997,0.2179744094610214,0.2072617411613464,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.750800371170044,0.1973848789930343,0.8918047547340393,286.0197448730469,284.95001220703125,297.5411071777344,288.4666748046875,297.5397644042969,297.7244567871094,286.0096435546875,1.0,0.4816406071186065,1.0,1.0,0.0,1.0,-2.6294655799865723,2.629460334777832,5.168255484022666e-06,1.8296327590942385,0.909742832183838,0.909742832183838,0.0,90.01832580566406,109.0,30780.44921875,0.0,1441.753173828125,1.0,282.7999267578125,284.8598327636719,291.5828857421875,293.6238708496094,293.1499938964844,293.1499938964844,282.75,34430.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937554717063904,1.0,0.0,0.0,3.606138229370117,3.606161594390869,8.677168921167322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5091.61181640625,0.0,1473.3160400390625,1895.4371337890625,0.0,2414.475830078125,0.8943209648132324,1.0,0.0,3.0,1.0,0.0
12215760,297.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97235107421875,0.9990000128746032,0.6695913672447205,0.4264751970767975,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.8204588294029236,0.2608387470245361,0.2476097494363784,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.8521059155464172,0.2940248250961303,0.2062632441520691,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.7751569151878357,0.2197378426790237,0.2091136276721954,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.972900390625,0.7503478527069092,0.1987731456756591,0.8989649415016174,285.972412109375,284.95001220703125,297.57305908203125,288.4742431640625,297.5717163085937,297.71954345703125,285.9718933105469,1.0,0.4858388006687164,1.0,1.0,0.0,1.0,-2.651918411254883,2.6519131660461426,5.25687664776342e-06,1.8453372716903689,0.91603022813797,0.91603022813797,0.0,91.71036529541016,112.0,31131.4609375,0.0,1479.7286376953125,1.0,282.7580261230469,284.8085327148437,291.5975341796875,293.63800048828125,293.1499938964844,293.1499938964844,282.45001220703125,34493.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070233464241028,1.0,0.0,0.0,3.6335177421569824,3.6335413455963135,8.809431051304273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5345.099609375,0.0,1503.684814453125,1895.4371337890625,0.0,2535.808837890625,0.9005262851715088,1.0,0.0,3.0,1.0,0.0
12215820,297.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136901855469,0.9990000128746032,0.6727944016456604,0.4314462542533874,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.8196766972541809,0.2628740072250366,0.2497349083423614,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81658935546875,0.8502556085586548,0.2952127456665039,0.2072678804397583,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192749023437,0.7741371989250183,0.2212462574243545,0.2107302248477935,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204345703125,0.749142050743103,0.1998765766620636,0.9048848748207092,285.81463623046875,284.95001220703125,297.6048889160156,288.4817199707031,297.6035461425781,297.7095031738281,285.8039855957031,1.0,0.4899269044399261,1.0,1.0,0.0,1.0,-2.6727871894836426,2.6727819442749023,5.339936706150184e-06,1.859928846359253,0.9202813506126404,0.9202813506126404,0.0,93.57232666015624,112.0,32022.494140625,0.0,1516.8729248046875,1.0,282.5013122558594,284.613525390625,291.6392517089844,293.80377197265625,293.1499938964844,293.1499938964844,282.45001220703125,34607.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246588110923767,1.0,0.0,0.0,3.6591956615448,3.65921950340271,8.934383117775724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5200.001953125,0.0,1532.9783935546875,1895.4371337890625,0.0,2698.78271484375,0.9063205122947692,1.0,0.0,3.0,1.0,0.0
12215880,297.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640380859375,0.9990000128746032,0.6752840280532837,0.437258780002594,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.764404296875,0.8181020617485046,0.2646445333957672,0.2515568137168884,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643127441406,0.8475679159164429,0.2960925698280334,0.2080004513263702,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645568847656,0.7722958326339722,0.2225055545568466,0.2120691537857055,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76470947265625,0.7471269369125366,0.2006935626268386,0.9093558192253112,285.7641296386719,284.95001220703125,297.6365661621094,288.4891052246094,297.63525390625,297.6943664550781,285.763427734375,1.0,0.4938591420650482,1.0,1.0,0.0,1.0,-2.691706418991089,2.691700935363769,5.4158213060873095e-06,1.8731586933135984,0.9251439571380616,0.9251439571380616,0.0,95.61553192138672,115.0,32341.16015625,0.0,1552.638671875,1.0,282.4581298828125,284.5601806640625,291.6085205078125,293.7489624023437,293.1499938964844,293.1499938964844,282.1499938964844,34711.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350729942321777,1.0,0.0,0.0,3.682176351547241,3.6822004318237305,9.046955824487668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5448.56787109375,0.0,1559.536376953125,1895.4371337890625,0.0,2795.71875,0.9115801453590392,1.0,0.0,3.0,1.0,0.0
12215940,297.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60284423828125,0.9990000128746032,0.6772634387016296,0.4433190822601318,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067199707031,0.8162695169448853,0.2662558853626251,0.2532419860363006,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.8446639180183411,0.2968044281005859,0.2086280584335327,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083984375,0.7701880931854248,0.2236086130142212,0.2132706493139267,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095886230469,0.7448168992996216,0.2013189494609832,0.9129892587661744,285.60382080078125,284.95001220703125,297.6680908203125,288.49639892578125,297.6667785644531,297.67633056640625,285.5933532714844,1.0,0.4976392984390259,1.0,1.0,0.0,1.0,-2.70933198928833,2.7093265056610107,5.487003363668919e-06,1.885478138923645,0.9279615879058838,0.9279615879058838,0.0,97.7100830078125,115.0,33208.84375,0.0,1587.259521484375,1.0,282.2001647949219,284.3636169433594,291.627685546875,293.8773803710937,293.1499938964844,293.1499938964844,282.1499938964844,34852.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488080501556396,1.0,0.0,0.0,3.703085660934448,3.7031099796295166,9.1499936161199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5287.20361328125,0.0,1584.3204345703125,1895.4371337890625,0.0,2924.107666015625,0.9163311719894408,1.0,0.0,3.0,1.0,0.0
12216000,297.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.9990000128746032,0.6787221431732178,0.4498046934604645,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55419921875,0.8139989376068115,0.2676898837089538,0.2547142803668976,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541381835937,0.8413573503494263,0.2973254323005676,0.2090772837400436,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543518066406,0.7676510810852051,0.2245398461818695,0.2142723202705383,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.7420728206634521,0.2017390429973602,0.9155415296554564,285.553955078125,284.95001220703125,297.6994323730469,288.50360107421875,297.6981506347656,297.6551208496094,285.5533447265625,1.0,0.5012405514717102,1.0,1.0,0.0,1.0,-2.725292921066284,2.725287437438965,5.551878984988434e-06,1.896636128425598,0.9314306378364564,0.9314306378364564,0.0,99.8945770263672,118.0,33496.91015625,0.0,1620.3074951171875,1.0,282.15771484375,284.3117980957031,291.5909423828125,293.80487060546875,293.1499938964844,293.1499938964844,281.8500061035156,34971.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556060194969177,1.0,0.0,0.0,3.721121072769165,3.721145629882813,9.23933896501694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5543.1220703125,0.0,1605.8980712890625,1895.4371337890625,0.0,2987.802978515625,0.920495629310608,1.0,0.0,3.0,1.0,0.0
12216060,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39141845703125,0.9990000128746032,0.6797598004341125,0.4571707844734192,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.8111798167228699,0.2690142691135406,0.2561248242855072,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944702148437,0.8375899791717529,0.2977438867092132,0.2094923853874206,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.7646092176437378,0.2253591567277908,0.2152042239904403,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.7388368248939514,0.2020198851823806,0.9176043272018432,285.3924560546875,284.95001220703125,297.73065185546875,288.5107116699219,297.71734619140625,297.63232421875,285.3820495605469,1.0,0.5046553015708923,0.8739281892776489,0.8739281892776489,0.2000000029802322,1.0,-2.741551399230957,2.384941339492798,0.3566102087497711,1.5530123710632324,0.9328268766403198,0.9328268766403198,0.0,102.14491271972656,118.0,34335.31640625,0.0,1652.6810302734375,1.0,281.8992004394531,284.1148681640625,291.6120300292969,293.929931640625,293.1499938964844,293.1499938964844,281.8500061035156,35121.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664060831069946,1.0,0.0,0.0,3.736958265304565,3.736983060836792,9.318152365267452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5373.0634765625,0.0,1625.350341796875,1895.4371337890625,0.0,3089.09619140625,0.9241164326667786,1.0,0.0,3.0,1.0,0.0
12216120,297.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392639160156,0.9990000128746032,0.6801987886428833,0.4649064838886261,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397827148437,0.8079782128334045,0.2702000439167022,0.2573584616184234,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396911621094,0.8335453867912292,0.2980169355869293,0.2097637057304382,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34002685546875,0.7612656354904175,0.2260438650846481,0.2159692645072937,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402099609375,0.7352935671806335,0.2021408677101135,0.9187796115875244,285.33941650390625,284.95001220703125,297.7616882324219,288.5177307128906,297.7108459472656,297.6064147949219,285.3381042480469,1.0,0.5078566670417786,0.7478563785552979,0.7478563785552979,0.4000000059604645,1.0,-2.75646448135376,1.849381685256958,0.9070826172828674,1.0145304203033447,0.9348361492156982,0.9348361492156982,0.0,104.4637680053711,121.0,34538.015625,0.0,1683.248779296875,1.0,281.8575744628906,284.0618896484375,291.58056640625,293.8572998046875,293.1499938964844,293.1499938964844,281.54998779296875,35247.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710219264030457,1.0,0.0,0.0,3.749836206436157,3.749861001968384,9.382484904563172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5635.44287109375,0.0,1641.3182373046875,1895.4371337890625,0.0,3132.39697265625,0.9271270632743835,1.0,0.0,3.0,1.0,0.0
12216180,297.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.9990000128746032,0.6802917718887329,0.4718731939792633,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.8051781058311462,0.2713201940059662,0.2585496306419372,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.8300082683563232,0.2982327938079834,0.2100171148777008,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.758374810218811,0.2266614437103271,0.2166837453842163,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.7321258187294006,0.2021767348051071,0.9195948839187622,285.1846008300781,284.95001220703125,297.79254150390625,288.524658203125,297.6859436035156,297.5798645019531,285.1783142089844,1.0,0.510899007320404,0.6217845678329468,0.6217845678329468,0.6000000238418579,1.0,-2.769723653793335,1.3782333135604858,1.3914903402328491,0.5401692390441895,0.934876024723053,0.934876024723053,0.0,106.6654815673828,121.0,35444.47265625,0.0,1712.1065673828125,1.0,281.5985412597656,283.8661193847656,291.6061706542969,293.98321533203125,293.1499938964844,293.1499938964844,281.54998779296875,35401.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800951838493347,1.0,0.0,0.0,3.7603797912597656,3.7604048252105713,9.43532143082848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5458.9130859375,0.0,1654.86328125,1895.4371337890625,0.0,3217.472900390625,0.9295671582221984,1.0,0.0,3.0,1.0,0.0
12216240,297.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.9990000128746032,0.6802670359611511,0.4782822430133819,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.8026103973388672,0.2724041938781738,0.2596262395381927,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.8267377018928528,0.2984270453453064,0.21018086373806,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.7557302117347717,0.227236121892929,0.2172894477844238,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.165771484375,0.7291479110717773,0.2021521925926208,0.9198370575904846,285.16607666015625,284.95001220703125,297.8232116699219,288.5315246582031,297.6583557128906,297.55389404296875,285.1670837402344,1.0,0.5138106942176819,0.4957127273082733,0.4957127273082733,0.800000011920929,1.0,-2.781057596206665,1.0756959915161133,1.7053616046905518,0.2345652282238006,0.9360870122909546,0.9360870122909546,0.0,108.75366973876952,124.0,35813.64453125,0.0,1739.2625732421875,1.0,281.5574035644531,283.8289794921875,291.5821838378906,293.9243469238281,293.1499938964844,293.1499938964844,281.25,35501.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838294744491577,1.0,0.0,0.0,3.768690586090088,3.7687156200408936,9.477073490415932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5746.5947265625,0.0,1665.4178466796875,1895.4371337890625,0.0,3252.457763671875,0.9315379858016968,1.0,0.0,3.0,1.0,0.0
12216300,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9990000128746032,0.6802579164505005,0.4840039312839508,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8005297780036926,0.2735080122947693,0.2607491910457611,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8239601850509644,0.2986646294593811,0.2104050815105438,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7535321712493896,0.2278196066617965,0.2179233878850937,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7265501022338867,0.2021287232637405,0.9201334714889526,285.0469055175781,284.95001220703125,297.85369873046875,288.5382995605469,297.627197265625,297.5300598144531,285.0409545898437,1.0,0.5166469812393188,0.3696409165859222,0.3696409165859222,1.0,1.0,-2.7917275428771973,0.7677001357078552,2.0240273475646973,-0.0763429328799247,0.9355828762054444,0.9355828762054444,0.0,110.65892791748048,124.0,36995.203125,0.0,1765.743896484375,1.0,281.298095703125,283.6544189453125,291.6173095703125,294.0740051269531,293.1499938964844,293.1499938964844,281.25,35622.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931203484535217,1.0,0.0,0.0,3.7753243446350098,3.775349378585816,9.510466156825714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5587.26220703125,0.0,1674.1956787109375,1895.4371337890625,0.0,3339.37646484375,0.9330786466598512,1.0,0.0,3.0,1.0,0.0
12216360,297.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6801062822341919,0.4899974167346954,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7982757687568665,0.2745761573314667,0.2618165910243988,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8210235834121704,0.2988679409027099,0.2105861604213714,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7511923313140869,0.2283652424812317,0.2185040116310119,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7237951755523682,0.2020643502473831,0.920174777507782,285.0131530761719,284.95001220703125,297.88397216796875,288.54498291015625,297.6202392578125,297.5069580078125,285.0124816894531,1.0,0.5193361043930054,0.3896800577640533,0.3896800577640533,1.0,1.0,-2.802221775054932,0.7980254292488098,2.0041961669921875,-0.0492478460073471,0.9356338381767272,0.9356338381767272,0.0,112.70230865478516,127.0,37252.02734375,0.0,1791.3912353515625,1.0,281.2572326660156,283.6147766113281,291.601806640625,294.0305480957031,293.1499938964844,293.1499938964844,280.95001220703125,35718.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89795982837677,1.0,0.0,0.0,3.779728889465332,3.779754161834717,9.532670333101124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5882.703125,0.0,1680.1651611328125,1895.4371337890625,0.0,3384.5595703125,0.9341576099395752,1.0,0.0,3.0,1.0,0.0
12216420,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.679750382900238,0.495693564414978,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7962420582771301,0.275609940290451,0.2628986239433288,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8182972073554993,0.2990357577800751,0.2107883691787719,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7490578293800354,0.2288754433393478,0.2190896123647689,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7211976647377014,0.2019654959440231,0.9202150106430054,284.8763427734375,284.95001220703125,297.9140625,288.5516052246094,297.6138000488281,297.48455810546875,284.86798095703125,1.0,0.5219178795814514,0.4097191989421844,0.4097191989421844,1.0,1.0,-2.8123698234558105,0.8520875573158264,1.960282325744629,0.0017183967866003,0.9338240027427672,0.9338240027427672,0.0,114.67586517333984,127.0,38303.8203125,0.0,1816.2347412109373,1.0,280.99786376953125,283.4353332519531,291.63690185546875,294.1811218261719,293.1499938964844,293.1499938964844,280.95001220703125,35848.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907937467098236,1.0,0.0,0.0,3.782138586044312,3.782163858413696,9.54482857196126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5709.56396484375,0.0,1684.031494140625,1895.4371337890625,0.0,3477.45263671875,0.9347524046897888,1.0,0.0,3.0,1.0,0.0
12216480,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.9990000128746032,0.679109513759613,0.5014430284500122,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.7941074371337891,0.276564747095108,0.26387619972229,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8154468536376953,0.2991105616092682,0.2108975350856781,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7468438744544983,0.2293099761009216,0.2195803523063659,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.7184786200523376,0.2017895579338073,0.9198259115219116,284.8322448730469,284.95001220703125,297.9439392089844,288.5581359863281,297.615234375,297.4617614746094,284.8311767578125,1.0,0.524380624294281,0.4297583103179931,0.4297583103179931,1.0,1.0,-2.8216259479522705,0.9041827321052552,1.91744327545166,0.0509906783699989,0.9325526356697084,0.9325526356697084,0.0,116.6588363647461,130.0,38474.30078125,0.0,1839.908935546875,1.0,280.95721435546875,283.3910522460937,291.616943359375,294.1261901855469,293.1499938964844,293.1499938964844,280.6499938964844,35956.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127806425094604,1.0,0.0,0.0,3.782036542892456,3.78206205368042,9.54431470745476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6004.5146484375,0.0,1684.7474365234375,1895.4371337890625,0.0,3522.39111328125,0.9348281621932985,1.0,0.0,3.0,1.0,0.0
12216540,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.9990000128746032,0.6782547831535339,0.5069718360900879,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.693359375,0.7921257615089417,0.2774840593338012,0.26485076546669,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.8127203583717346,0.2991464734077453,0.2110090106725692,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69488525390625,0.7447700500488281,0.2297072857618332,0.2200600504875183,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69610595703125,0.7158352136611938,0.2015753090381622,0.9193558692932128,284.6910400390625,284.95001220703125,297.9736022949219,288.5645751953125,297.6185302734375,297.4396667480469,284.682373046875,1.0,0.5267472863197327,0.4497974514961242,0.4497974514961242,1.0,1.0,-2.8304638862609863,0.954055905342102,1.8764079809188845,0.0981653332710266,0.9294623732566832,0.9294623732566832,0.0,118.58308410644533,130.0,39458.2265625,0.0,1862.80029296875,1.0,280.6978759765625,283.210205078125,291.6467590332031,294.26715087890625,293.1499938964844,293.1499938964844,280.6499938964844,36092.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922180473804474,1.0,0.0,0.0,3.7798783779144287,3.7799038887023926,9.533425213703596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5820.169921875,0.0,1683.2418212890625,1895.4371337890625,0.0,3609.267578125,0.9344003200531006,1.0,0.0,3.0,1.0,0.0
