time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216600,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.9990000128746032,0.6771075129508972,0.512575626373291,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64599609375,0.7900331020355225,0.2783296406269073,0.2657220661640167,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.8098340034484863,0.2990952730178833,0.2110278606414795,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64617919921875,0.7426062226295471,0.2300331443548202,0.2204455584287643,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.7130281925201416,0.2012873589992523,0.918454885482788,284.64569091796875,284.95001220703125,298.0030517578125,288.5709533691406,297.6226806640625,297.4171447753906,284.64471435546875,1.0,0.5290045738220215,0.4698365926742553,0.4698365926742553,1.0,1.0,-2.838439464569092,1.0011639595031738,1.837275505065918,0.1428383141756057,0.9269319176673888,0.9269319176673888,0.0,120.52294158935548,133.0,39593.90625,0.0,1884.5489501953125,1.0,280.6572265625,283.1662902832031,291.6239624023437,294.2044677734375,293.1499938964844,293.1499938964844,280.3500061035156,36207.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262877702713012,1.0,0.0,0.0,3.7750630378723145,3.775088310241699,9.509150231679088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6119.0576171875,0.0,1678.4139404296875,1895.4371337890625,0.0,3647.068359375,0.9334233403205872,1.0,0.0,3.0,1.0,0.0
12216660,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50592041015625,0.9990000128746032,0.6757646203041077,0.5179159641265869,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092468261719,0.788119375705719,0.2791523039340973,0.2665986120700836,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5087890625,0.8070783615112305,0.2990204691886902,0.2110560685396194,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106811523437,0.7406002879142761,0.2303325086832046,0.2208267450332641,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5119323730469,0.7102918028831482,0.2009711265563964,0.9174997806549072,284.50701904296875,284.95001220703125,298.0322570800781,288.5772705078125,297.61883544921875,297.3954162597656,284.4988708496094,1.0,0.5311840772628784,0.4672936201095581,0.4672936201095581,1.0,1.0,-2.8460044860839844,1.0018630027770996,1.8441414833068848,0.1412698179483413,0.9226369857788086,0.9226369857788086,0.0,122.382568359375,133.0,40573.7421875,0.0,1905.5968017578125,1.0,280.39813232421875,282.9884033203125,291.6521301269531,294.341552734375,293.1499938964844,293.1499938964844,280.3500061035156,36350.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348673224449158,1.0,0.0,0.0,3.7681009769439697,3.7681262493133545,9.474108537688152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5929.63134765625,0.0,1671.2783203125,1895.4371337890625,0.0,3725.673095703125,0.9319211840629578,1.0,0.0,3.0,1.0,0.0
12216720,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9990000128746032,0.6741570830345154,0.523317813873291,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4669189453125,0.7861159443855286,0.2799192667007446,0.2673858404159546,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4668884277344,0.8041644096374512,0.2988800704479217,0.2110044658184051,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.467041015625,0.7385206818580627,0.2305762767791748,0.2211260050535202,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.7073806524276733,0.2006047666072845,0.9161850214004515,284.4667358398437,284.95001220703125,298.06121826171875,288.58349609375,297.6112976074219,297.3699645996094,284.4661865234375,1.0,0.5332705974578857,0.4647506773471832,0.4647506773471832,1.0,1.0,-2.852836847305298,0.9991254210472108,1.8537113666534424,0.1364826560020446,0.9189633727073668,0.9189633727073668,0.0,124.25593566894533,136.0,40722.51171875,0.0,1925.655029296875,1.0,280.3573608398437,282.94854736328125,291.6302185058594,294.2787170410156,293.1499938964844,293.1499938964844,280.04998779296875,36467.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383783936500548,1.0,0.0,0.0,3.758409023284912,3.758434295654297,9.425434086551832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6236.55908203125,0.0,1660.7607421875,1895.4371337890625,0.0,3757.689453125,0.9298551678657532,1.0,0.0,3.0,1.0,0.0
12216780,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33123779296875,0.9990000128746032,0.672369122505188,0.5284711122512817,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345031738281,0.784294843673706,0.2806799113750458,0.2681955695152282,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3340759277344,0.8014346361160278,0.2987341284751892,0.2109765261411667,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3359375,0.736598014831543,0.2308084517717361,0.2214360833168029,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33721923828125,0.7046074867248535,0.2002363950014114,0.9149335622787476,284.33233642578125,284.95001220703125,298.0899658203125,288.58966064453125,297.60418701171875,297.3456726074219,284.32440185546875,1.0,0.5352902412414551,0.4622077047824859,0.4622077047824859,1.0,1.0,-2.859497547149658,0.9962525963783264,1.863244891166687,0.1316075026988983,0.9135488867759703,0.9135488867759703,0.0,126.06380462646484,136.0,41694.984375,0.0,1945.2076416015625,1.0,280.0985717773437,282.77496337890625,291.65924072265625,294.4172668457031,293.1499938964844,293.1499938964844,280.04998779296875,36616.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464768767356871,1.0,0.0,0.0,3.746484756469727,3.746509790420532,9.36572121190693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6044.29931640625,0.0,1647.916748046875,1895.4371337890625,0.0,3831.16796875,0.9272444248199464,1.0,0.0,3.0,1.0,0.0
12216840,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29443359375,0.9990000128746032,0.6702905297279358,0.5336625576019287,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.29461669921875,0.782406210899353,0.2813925445079803,0.2689268589019775,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.29461669921875,0.7986239790916443,0.2985292673110962,0.2108771204948425,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.29473876953125,0.7346178889274597,0.2309924215078354,0.221674382686615,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2948303222656,0.7017671465873718,0.1998305767774582,0.913412630558014,284.29449462890625,284.95001220703125,298.1184387207031,288.59576416015625,297.5970458984375,297.3216552734375,284.294189453125,1.0,0.537230908870697,0.4596647322177887,0.4596647322177887,1.0,1.0,-2.865553855895996,0.9930739998817444,1.872479796409607,0.1266106069087982,0.908751666545868,0.908751666545868,0.0,127.88167572021484,139.0,41832.15234375,0.0,1963.9132080078125,1.0,280.0574645996094,282.7379150390625,291.6388244628906,294.355224609375,293.1499938964844,293.1499938964844,279.75,36741.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497029185295104,1.0,0.0,0.0,3.731640338897705,3.731665372848511,9.291650258091976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6356.57763671875,0.0,1631.5770263671875,1895.4371337890625,0.0,3860.285400390625,0.9240334033966064,1.0,0.0,3.0,1.0,0.0
12216900,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1631164550781,0.9990000128746032,0.6679930090904236,0.5386145114898682,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1662292480469,0.7806951403617859,0.2821053862571716,0.2696869969367981,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658935546875,0.7960033416748047,0.2983245551586151,0.2108050286769867,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1676330566406,0.7327867150306702,0.2311710864305496,0.221929520368576,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689147949219,0.6990887522697449,0.1994287371635437,0.9119893908500672,284.1641845703125,284.95001220703125,298.14666748046875,288.601806640625,297.591064453125,297.29998779296875,284.1567077636719,1.0,0.5391173958778381,0.4571217596530914,0.4571217596530914,1.0,1.0,-2.871518135070801,0.9897950291633606,1.881723165512085,0.1215370222926139,0.9022561311721802,0.9022561311721802,0.0,129.63645935058594,139.0,42820.4296875,0.0,1982.234375,1.0,279.79931640625,282.5707092285156,291.6679077148437,294.493896484375,293.1499938964844,293.1499938964844,279.75,36898.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574640989303588,1.0,0.0,0.0,3.7143962383270255,3.714421033859253,9.2059741518824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6163.65625,0.0,1612.84375,1895.4371337890625,0.0,3929.948486328125,0.9202412962913512,1.0,0.0,3.0,1.0,0.0
12216960,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1297912597656,0.9990000128746032,0.6653187274932861,0.5436124205589294,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298828125,0.7789183259010315,0.282777339220047,0.2703754603862762,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298828125,0.7933046221733093,0.2980679869651794,0.210666537284851,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.12994384765625,0.7308962941169739,0.2313083261251449,0.2221194356679916,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300048828125,0.6963502764701843,0.1989997178316116,0.9103331565856934,284.1298217773437,284.95001220703125,298.1746520996094,288.6077575683594,297.58740234375,297.280029296875,284.1298217773437,1.0,0.5409361720085144,0.4568266272544861,0.4568266272544861,1.0,1.0,-2.876961469650269,0.990957260131836,1.8860042095184328,0.1210586428642273,0.896395742893219,0.896395742893219,0.0,131.4057159423828,127.0,42969.3671875,0.0,1999.819091796875,1.0,279.7577514648437,282.53857421875,291.6488952636719,294.43438720703125,293.1499938964844,293.1499938964844,280.04998779296875,37032.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605681300163268,1.0,0.0,0.0,3.6940202713012695,3.694045066833496,9.105249887397804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5750.72607421875,0.0,1590.51611328125,1895.4371337890625,0.0,3957.648681640625,0.915807604789734,1.0,0.0,3.0,1.0,0.0
12217020,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2715759277344,0.9990000128746032,0.6635923981666565,0.5437282919883728,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.267822265625,0.7796009182929993,0.2837657928466797,0.2711296081542969,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2681884765625,0.7931581735610962,0.2982009649276733,0.2105981409549713,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26611328125,0.7310782670974731,0.2317020297050476,0.2223463803529739,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2645874023437,0.6958974599838257,0.1988154053688049,0.9088625907897948,284.2702331542969,284.95001220703125,298.20233154296875,288.6136779785156,297.5896911621094,297.26910400390625,284.27960205078125,1.0,0.5405438542366028,0.4565315246582031,0.4565315246582031,1.0,1.0,-2.8763866424560547,0.99006187915802,1.886324763298035,0.120475172996521,0.8932068347930908,0.8932068347930908,0.0,131.43148803710938,127.0,42013.20703125,0.0,1998.9954833984373,1.0,280.0021057128906,282.715576171875,291.5738220214844,294.2084350585937,293.1499938964844,293.1499938964844,280.04998779296875,37001.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95236074924469,1.0,0.0,0.0,3.67488431930542,3.674908638000488,9.011158113025886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5899.51611328125,0.0,1568.5738525390625,1895.4371337890625,0.0,3884.20458984375,0.911569118499756,1.0,0.0,3.0,1.0,0.0
12217080,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.663638710975647,0.5399282574653625,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.7825233340263367,0.2850992381572723,0.2722035646438598,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.7953641414642334,0.298747181892395,0.2108252048492431,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254699707031,0.7331525683403015,0.2323897927999496,0.2228311002254486,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251342773437,0.6975429654121399,0.1989121437072754,0.9085293412208556,284.3262939453125,284.95001220703125,298.2297668457031,288.6195373535156,297.59783935546875,297.2674560546875,284.3282470703125,1.0,0.5391911864280701,0.4562363922595978,0.4562363922595978,1.0,1.0,-2.873260736465454,0.9881727695465088,1.885087966918945,0.1195474788546562,0.8896570801734924,0.8896570801734924,0.0,130.11614990234375,115.0,41854.3046875,0.0,1987.428955078125,1.0,280.0423583984375,282.7733764648437,291.5717163085937,294.2248229980469,293.1499938964844,293.1499938964844,280.3500061035156,36955.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467315673828124,1.0,0.0,0.0,3.657625436782837,3.657649755477905,8.926717214308155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5609.67919921875,0.0,1548.830078125,1895.4371337890625,0.0,3833.470458984375,0.9076532125473022,1.0,0.0,3.0,1.0,0.0
12217140,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4739990234375,0.9990000128746032,0.6653240323066711,0.5334520936012268,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4704284667969,0.786994218826294,0.2866456508636474,0.2734536528587341,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4707336425781,0.7991601228713989,0.2995352149009704,0.2112068086862564,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46875,0.7365395426750183,0.2332645505666732,0.2234658896923065,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671630859375,0.7006390690803528,0.1991970986127853,0.9089115262031556,284.47271728515625,284.95001220703125,298.25689697265625,288.6253356933594,297.6097106933594,297.27166748046875,284.4818420410156,1.0,0.5370297431945801,0.4559412598609924,0.4559412598609924,1.0,1.0,-2.868161678314209,0.9855093955993652,1.8826524019241333,0.1184337139129638,0.887892484664917,0.887892484664917,0.0,127.90060424804688,115.0,40856.31640625,0.0,1968.2703857421875,1.0,280.2987976074219,282.9608764648437,291.5390625,294.0712585449219,293.1499938964844,293.1499938964844,280.3500061035156,36855.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360911846160888,1.0,0.0,0.0,3.641779661178589,3.641803741455078,8.849538630784082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5775.2763671875,0.0,1530.425048828125,1895.4371337890625,0.0,3736.843505859375,0.904088020324707,1.0,0.0,3.0,1.0,0.0
12217200,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245666503906,0.9990000128746032,0.6686716079711914,0.5245750546455383,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5240173339844,0.7929897904396057,0.2883840203285217,0.2749187052249908,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5240478515625,0.8045043349266052,0.3005350232124328,0.2117728441953659,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52374267578125,0.7412402033805847,0.2343108803033828,0.224284678697586,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234680175781,0.7051429748535156,0.1996552497148513,0.9101483821868896,284.5243835449219,284.95001220703125,298.28375244140625,288.6310729980469,297.6260681152344,297.282958984375,284.5257873535156,1.0,0.5342283248901367,0.4556461274623871,0.4556461274623871,1.0,1.0,-2.86177921295166,0.9823434948921204,1.8794357776641848,0.117195077240467,0.8856208920478821,0.8856208920478821,0.0,124.92243194580078,118.0,40644.44140625,0.0,1943.380126953125,1.0,280.3417053222656,283.0158386230469,291.5652770996094,294.1286315917969,293.1499938964844,293.1499938964844,280.6499938964844,36768.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302138686180116,1.0,0.0,0.0,3.628296375274658,3.628320217132568,8.784130614003516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5502.7646484375,0.0,1514.8717041015625,1895.4371337890625,0.0,3683.1015625,0.900983452796936,1.0,0.0,3.0,1.0,0.0
12217260,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.9990000128746032,0.6731054782867432,0.5184953808784485,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643371582031,0.7977451682090759,0.2902335822582245,0.2765072584152221,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.8085274696350098,0.3016430139541626,0.2124269306659698,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66265869140625,0.7449386119842529,0.2354596555233001,0.2252233773469925,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.7085376977920532,0.2002153992652893,0.9119828343391418,284.6665344238281,284.95001220703125,298.310302734375,288.6367492675781,297.6468200683594,297.3008728027344,284.67578125,1.0,0.5330870747566223,0.4553682208061218,0.4553682208061218,1.0,1.0,-2.860349655151367,0.9811726212501526,1.8791769742965696,0.1162836700677871,0.8851009011268616,0.8851009011268616,0.0,122.9916534423828,118.0,39669.76953125,0.0,1931.6685791015625,1.0,280.5979919433594,283.2001647949219,291.5463256835937,293.9975891113281,293.1499938964844,293.1499938964844,280.6499938964844,36639.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919944167137146,1.0,0.0,0.0,3.616663932800293,3.616687774658203,8.727897125027084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5665.65625,0.0,1501.136474609375,1895.4371337890625,0.0,3588.643310546875,0.8983376622200012,1.0,0.0,3.0,1.0,0.0
12217320,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.9990000128746032,0.677828311920166,0.5137918591499329,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72100830078125,0.8019964694976807,0.2922117114067077,0.2782794833183288,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8119533061981201,0.3028829395771026,0.2132253646850586,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.748253583908081,0.2367227226495742,0.226325511932373,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203063964844,0.711456835269928,0.2009036689996719,0.9145917892456056,284.7214660644531,284.95001220703125,298.3365478515625,288.64239501953125,297.6708374023437,297.3240051269531,284.7234802246094,1.0,0.5325654149055481,0.4550903141498565,0.4550903141498565,1.0,1.0,-2.862455368041992,0.9813838005065918,1.8810715675354004,0.115791268646717,0.8841727375984192,0.8841727375984192,0.0,121.61326599121094,121.0,39548.765625,0.0,1928.339111328125,1.0,280.6414794921875,283.2575988769531,291.5794982910156,294.06842041015625,293.1499938964844,293.1499938964844,280.95001220703125,36525.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147384762763976,1.0,0.0,0.0,3.607898712158203,3.607922554016113,8.685643138051091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5410.52587890625,0.0,1490.715576171875,1895.4371337890625,0.0,3540.52490234375,0.8962663412094116,1.0,0.0,3.0,1.0,0.0
12217380,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,0.6824480891227722,0.5102335810661316,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8057036399841309,0.2942534685134887,0.2801024615764618,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8147860765457153,0.3041763305664062,0.2140503525733947,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7511390447616577,0.238040953874588,0.2274776548147201,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7138768434524536,0.2016676813364029,0.9175492525100708,284.8681945800781,284.95001220703125,298.3625183105469,288.6479797363281,297.69549560546875,297.3481140136719,284.8778686523437,1.0,0.5325887799263,0.4548124074935913,0.4548124074935913,1.0,1.0,-2.866724729537964,0.982441246509552,1.884283423423767,0.1155047714710235,0.8850444555282593,0.8850444555282593,0.0,120.66039276123048,121.0,38668.6796875,0.0,1930.56787109375,1.0,280.8974914550781,283.4437866210937,291.56402587890625,293.9490661621094,293.1499938964844,293.1499938964844,280.95001220703125,36370.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053166508674622,1.0,0.0,0.0,3.601458787918091,3.601482391357422,8.654663474771951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5575.2041015625,0.0,1482.570068359375,1895.4371337890625,0.0,3453.090576171875,0.8947592973709106,1.0,0.0,3.0,1.0,0.0
12217440,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9990000128746032,0.6869753003120422,0.5074087977409363,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.809106171131134,0.296398788690567,0.2820661067962646,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8173552751541138,0.3055733442306518,0.2149842232465744,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.753839373588562,0.239447146654129,0.2287494540214538,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.716081440448761,0.2025363445281982,0.9211254715919496,284.92822265625,284.95001220703125,298.3881225585937,288.65350341796875,297.7186889648437,297.370361328125,284.93072509765625,1.0,0.5331003665924072,0.454534500837326,0.454534500837326,1.0,1.0,-2.873291254043579,0.9843965768814088,1.8888946771621704,0.115427628159523,0.8855457901954651,0.8855457901954651,0.0,120.00592041015624,124.0,38638.79296875,0.0,1937.9749755859373,1.0,280.9413452148437,283.5035400390625,291.5993347167969,294.0279846191406,293.1499938964844,293.1499938964844,281.25,36235.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011005163192748,1.0,0.0,0.0,3.598236083984375,3.598259449005127,8.639181032776833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5334.47705078125,0.0,1478.07763671875,1895.4371337890625,0.0,3413.8408203125,0.8939085602760315,1.0,0.0,3.0,1.0,0.0
12217500,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9990000128746032,0.6913048028945923,0.5054630637168884,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8119986057281494,0.2985942959785461,0.2840588986873626,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8194729685783386,0.3070049285888672,0.2159262150526046,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7561696767807007,0.2408934533596038,0.2300484627485275,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.7179256081581116,0.2034738063812255,0.9249640107154846,285.0795288085937,284.95001220703125,298.4134521484375,288.6590270996094,297.7380065917969,297.3866882324219,285.08953857421875,1.0,0.5340198874473572,0.4542565941810608,0.4542565941810608,1.0,1.0,-2.881467342376709,0.9869781732559204,1.894489049911499,0.1154998615384101,0.8878725171089172,0.8878725171089172,0.0,119.66938018798828,124.0,37845.0859375,0.0,1949.5850830078125,1.0,281.1972961425781,283.691162109375,291.58447265625,293.91583251953125,293.1499938964844,293.1499938964844,281.25,36065.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926639556884766,1.0,0.0,0.0,3.597620725631714,3.597644329071045,8.636227448732825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5500.9130859375,0.0,1476.1556396484375,1895.4371337890625,0.0,3335.111328125,0.89368736743927,1.0,0.0,3.0,1.0,0.0
12217560,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.9990000128746032,0.6955668330192566,0.5039997100830078,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434326171875,0.8147069811820984,0.3008853495121002,0.28617924451828,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.8214471936225891,0.3085230886936188,0.2169616371393203,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.7583920359611511,0.2424180805683136,0.2314522564411163,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.7196767330169678,0.2045103460550308,0.9293843507766724,285.1440124511719,284.95001220703125,298.4384155273437,288.6644897460937,297.7568054199219,297.4024963378906,285.1467590332031,1.0,0.535312294960022,0.4538597762584686,0.4538597762584686,1.0,1.0,-2.891498327255249,0.9900296926498412,1.9014685153961184,0.1154849082231521,0.8898560404777527,0.8898560404777527,0.0,119.53681182861328,127.0,37898.4609375,0.0,1965.2894287109373,1.0,281.24139404296875,283.7528076171875,291.62017822265625,294.0002746582031,293.1499938964844,293.1499938964844,281.54998779296875,35918.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894649147987366,1.0,0.0,0.0,3.6004018783569336,3.6004254817962646,8.649585083730926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5271.92041015625,0.0,1478.083251953125,1895.4371337890625,0.0,3305.202880859375,0.8941677212715149,1.0,0.0,3.0,1.0,0.0
12217620,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039245605469,0.9990000128746032,0.6997178196907043,0.5032138824462891,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005676269531,0.8170475959777832,0.3032262027263641,0.2883215546607971,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.8230688571929932,0.3100764751434326,0.2179969847202301,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987060546875,0.760309100151062,0.2439805120229721,0.232874646782875,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.296875,0.7211541533470154,0.205596461892128,0.9339963793754578,285.3027648925781,284.95001220703125,298.46307373046875,288.6698913574219,297.7745666503906,297.4168395996094,285.3131103515625,1.0,0.5369133949279785,0.4534629285335541,0.4534629285335541,1.0,1.0,-2.902743339538574,0.9935305118560792,1.9092128276824951,0.1155606433749198,0.8937446475028992,0.8937446475028992,0.0,119.64627075195312,127.0,37274.3125,0.0,1984.284912109375,1.0,281.4974365234375,283.9472045898437,291.6056213378906,293.8963928222656,293.1499938964844,293.1499938964844,281.54998779296875,35738.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820644617080688,1.0,0.0,0.0,3.60595965385437,3.605983018875122,8.676308880239958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5446.328125,0.0,1482.787841796875,1895.4371337890625,0.0,3235.924560546875,0.895317792892456,1.0,0.0,3.0,1.0,0.0
12217680,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.9990000128746032,0.7038720846176147,0.5027387142181396,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677062988281,0.819313645362854,0.3056594431400299,0.2905909419059753,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.8246380686759949,0.3117175996303558,0.2191279232501983,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36724853515625,0.7621856331825256,0.2456176429986953,0.234399527311325,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667907714844,0.7225987911224365,0.2067625820636749,0.9391005635261536,285.36822509765625,284.95001220703125,298.48736572265625,288.67529296875,297.7919921875,297.4309387207031,285.3709411621094,1.0,0.5388018488883972,0.4530661106109619,0.4530661106109619,1.0,1.0,-2.915494203567505,0.997610569000244,1.9178836345672607,0.1157624721527099,0.8972371816635132,0.8972371816635132,0.0,119.8966064453125,130.0,37378.91015625,0.0,2006.6083984375,1.0,281.5413818359375,284.0084533691406,291.642822265625,293.9885559082031,293.1499938964844,293.1499938964844,281.8500061035156,35587.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801254034042358,1.0,0.0,0.0,3.614943504333496,3.614967107772827,8.719595712136652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5225.0888671875,0.0,1491.4598388671875,1895.4371337890625,0.0,3217.755615234375,0.897181510925293,1.0,0.0,3.0,1.0,0.0
12217740,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.9990000128746032,0.7079432606697083,0.502823531627655,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.821276843547821,0.3081264793872833,0.2928685843944549,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242919921875,0.8259055614471436,0.313379168510437,0.2202503681182861,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.7637889385223389,0.2472786754369735,0.235930785536766,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205383300781,0.7238010764122009,0.2079551815986633,0.944286048412323,285.5262756347656,284.95001220703125,298.5113220214844,288.6806335449219,297.8084716796875,297.4436340332031,285.536376953125,1.0,0.5409228205680847,0.4526692628860473,0.4526692628860473,1.0,1.0,-2.9291093349456787,1.0020172595977783,1.9270919561386108,0.116037406027317,0.9026095867156982,0.9026095867156982,0.0,120.3427963256836,130.0,36775.93359375,0.0,2031.5301513671875,1.0,281.7978820800781,284.2012023925781,291.627197265625,293.8871765136719,293.1499938964844,293.1499938964844,281.8500061035156,35412.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873774528503418,1.0,0.0,0.0,3.62656044960022,3.626584053039551,8.775727451393323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5399.4462890625,0.0,1502.8809814453125,1895.4371337890625,0.0,3158.214599609375,0.8996900916099548,1.0,0.0,3.0,1.0,0.0
12217800,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902404785156,0.9990000128746032,0.7120353579521179,0.5031133890151978,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.8232150077819824,0.3106727302074432,0.295259565114975,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58953857421875,0.827162504196167,0.3151160776615143,0.2214588969945907,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.7653833627700806,0.2490027993917465,0.237552210688591,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5886535644531,0.7249971032142639,0.2092102020978927,0.9498702883720398,285.5899963378906,284.95001220703125,298.5349426269531,288.6859436035156,297.8246765136719,297.4561767578125,285.592529296875,1.0,0.5432639718055725,0.4522724449634552,0.4522724449634552,1.0,1.0,-2.9439167976379395,1.0068775415420532,1.9370392560958865,0.1164061725139617,0.9075629711151124,0.9075629711151124,0.0,120.88934326171876,133.0,36904.7421875,0.0,2059.177978515625,1.0,281.841552734375,284.2599182128906,291.662841796875,293.9798278808594,293.1499938964844,293.1499938964844,281.54998779296875,35270.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727009296417236,1.0,0.0,0.0,3.641367197036743,3.641391038894653,8.84753433183505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5789.14208984375,0.0,1518.1409912109375,1895.4371337890625,0.0,3148.145263671875,0.902868151664734,1.0,0.0,3.0,1.0,0.0
12217860,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47119140625,0.9990000128746032,0.7151545882225037,0.5041508078575134,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.8246632218360901,0.3128830790519714,0.2975439429283142,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735107421875,0.8279087543487549,0.3164407908916473,0.222560852766037,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750061035156,0.7665011286735535,0.2504481971263885,0.2390861809253692,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.7257730960845947,0.210221916437149,0.9551233053207396,285.4720153808594,284.95001220703125,298.55816650390625,288.6912536621094,297.83612060546875,297.46197509765625,285.464599609375,1.0,0.5457572937011719,0.4516578912734985,0.4516578912734985,1.0,1.0,-2.9588818550109863,1.011312484741211,1.947569489479065,0.1163381934165954,0.909929096698761,0.909929096698761,0.0,121.66802978515624,133.0,37909.54296875,0.0,2088.51611328125,1.0,281.5986328125,284.0950927734375,291.7605285644531,294.23516845703125,293.1499938964844,293.1499938964844,281.54998779296875,35288.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844583034515381,1.0,0.0,0.0,3.6551144123077393,3.6551382541656494,8.914463478504331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5666.40966796875,0.0,1533.533935546875,1895.4371337890625,0.0,3258.34619140625,0.90590238571167,1.0,0.0,3.0,1.0,0.0
12217920,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327697753906,0.9990000128746032,0.7172380089759827,0.5065925717353821,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330139160156,0.8250559568405151,0.3147138059139251,0.2994432151317596,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330139160156,0.8275412321090698,0.3173179924488067,0.2233192771673202,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.7665576934814453,0.2515638768672943,0.2402972429990768,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333190917969,0.7255926132202148,0.21091328561306,0.958977997303009,285.432861328125,284.95001220703125,298.5810546875,288.6965026855469,297.84246826171875,297.4602966308594,285.4322814941406,1.0,0.5482861995697021,0.4510433673858642,0.4510433673858642,1.0,1.0,-2.972451448440552,1.0151546001434326,1.9572968482971191,0.1161107420921325,0.9127113223075868,0.9127113223075868,0.0,122.82747650146484,136.0,38186.3125,0.0,2117.648681640625,1.0,281.55780029296875,284.0489501953125,291.7749938964844,294.24365234375,293.1499938964844,293.1499938964844,281.25,35323.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932919502258301,1.0,0.0,0.0,3.66724705696106,3.667271137237549,8.973743206297513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5960.80078125,0.0,1547.3577880859375,1895.4371337890625,0.0,3340.979736328125,0.90866881608963,1.0,0.0,3.0,1.0,0.0
12217980,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.9990000128746032,0.7185376286506653,0.5098936557769775,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962646484375,0.8248195648193359,0.3162946999073028,0.3011167645454407,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.8265221118927002,0.3179125487804413,0.2238844335079193,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978210449219,0.7659667134284973,0.2524527907371521,0.2413046211004257,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.724798321723938,0.2113648504018783,0.96181982755661,285.29461669921875,284.95001220703125,298.6035461425781,288.7017517089844,297.8454284667969,297.4537353515625,285.2868347167969,1.0,0.550811767578125,0.4504288136959076,0.4504288136959076,1.0,1.0,-2.9849836826324463,1.0185786485671997,1.9664050340652464,0.1157739385962486,0.9136748313903807,0.9136748313903807,0.0,124.21893310546876,136.0,39191.625,0.0,2146.40283203125,1.0,281.3006286621094,283.8652038574219,291.8161315917969,294.4114685058594,293.1499938964844,293.1499938964844,281.25,35409.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066742658615112,1.0,0.0,0.0,3.67814874649048,3.678173065185547,9.027175451592484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5795.79736328125,0.0,1560.2620849609375,1895.4371337890625,0.0,3465.714111328125,0.911132037639618,1.0,0.0,3.0,1.0,0.0
12218040,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.9990000128746032,0.7191232442855835,0.5140770673751831,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.8239132165908813,0.3176484704017639,0.3025162816047668,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.8248100876808167,0.3182580769062042,0.2242202311754226,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.7646888494491577,0.2531302869319916,0.2420675605535507,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.7233421802520752,0.2115817219018936,0.9634534120559692,285.25311279296875,284.95001220703125,298.62567138671875,288.7069702148437,297.8452453613281,297.4425964355469,285.2523498535156,1.0,0.5532774925231934,0.4498142898082733,0.4498142898082733,1.0,1.0,-2.996081829071045,1.021432638168335,1.97464919090271,0.1152998879551887,0.9152342677116394,0.9152342677116394,0.0,125.84164428710938,139.0,39462.8046875,0.0,2174.0478515625,1.0,281.2580261230469,283.81866455078125,291.7930603027344,294.3621520996094,293.1499938964844,293.1499938964844,280.95001220703125,35482.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141945242881776,1.0,0.0,0.0,3.6870405673980713,3.68706488609314,9.07087439827592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6088.619140625,0.0,1570.860595703125,1895.4371337890625,0.0,3535.48876953125,0.9132042527198792,1.0,0.0,3.0,1.0,0.0
12218100,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.9990000128746032,0.7192065715789795,0.5185819864273071,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8227742314338684,0.3188775479793548,0.3038149178028106,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8228709101676941,0.3184767961502075,0.2244812548160553,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.7631646990776062,0.2536849081516266,0.2427257299423217,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.721605122089386,0.2116490751504898,0.964441180229187,285.11895751953125,284.95001220703125,298.6473999023437,288.712158203125,297.84332275390625,297.4291381835937,285.1112670898437,1.0,0.5556814670562744,0.4491997361183166,0.4491997361183166,1.0,1.0,-3.0063719749450684,1.0239614248275757,1.982410550117493,0.1147376745939254,0.9150638580322266,0.9150638580322266,0.0,127.54878997802734,139.0,40555.9375,0.0,2200.888671875,1.0,281.0002136230469,283.6417236328125,291.8158264160156,294.502685546875,293.1499938964844,293.1499938964844,280.95001220703125,35591.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254469871520996,1.0,0.0,0.0,3.6943743228912354,3.694398641586304,9.106994411922642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5918.51953125,0.0,1580.007080078125,1895.4371337890625,0.0,3639.33935546875,0.9148879647254944,1.0,0.0,3.0,1.0,0.0
12218160,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9990000128746032,0.7187837362289429,0.5235385298728943,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8212792277336121,0.3199659585952759,0.3049368262290954,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8205674886703491,0.3185500800609588,0.2246019691228866,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.7612814903259277,0.2541041672229767,0.2432217448949813,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7194799184799194,0.2115571796894073,0.9645798802375792,285.0758972167969,284.95001220703125,298.6687316894531,288.71734619140625,297.8395690917969,297.4130859375,285.0750427246094,1.0,0.5579913854598999,0.4485549032688141,0.4485549032688141,1.0,1.0,-3.015491485595703,1.0259584188461304,1.9895329475402832,0.1139976382255554,0.9154277443885804,0.9154277443885804,0.0,129.37181091308594,142.0,40780.67578125,0.0,2226.4140625,1.0,280.957763671875,283.59490966796875,291.788330078125,294.4415588378906,293.1499938964844,293.1499938964844,280.6499938964844,35682.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311560988426208,1.0,0.0,0.0,3.699442148208618,3.699466466903688,9.131996989708568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6217.150390625,0.0,1586.4678955078125,1895.4371337890625,0.0,3691.7333984375,0.91611510515213,1.0,0.0,3.0,1.0,0.0
12218220,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9990000128746032,0.7179893255233765,0.5285344123840332,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8197469115257263,0.320979505777359,0.3060161471366882,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8182340860366821,0.3185534477233886,0.2246986329555511,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7593604922294617,0.2544472217559814,0.2436654567718505,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.717248260974884,0.2113685011863708,0.9643357396125792,284.940185546875,284.95001220703125,298.6896667480469,288.7225341796875,297.8349304199219,297.3960876464844,284.9324645996094,1.0,0.5602195262908936,0.4479100406169891,0.4479100406169891,1.0,1.0,-3.023993015289306,1.0277013778686523,1.996291756629944,0.1131843253970146,0.9140490293502808,0.9140490293502808,0.0,131.20252990722656,142.0,41834.61328125,0.0,2251.017333984375,1.0,280.69989013671875,283.41796875,291.810546875,294.5774230957031,293.1499938964844,293.1499938964844,280.6499938964844,35807.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407965540885924,1.0,0.0,0.0,3.702672481536865,3.7026968002319336,9.14795180051442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6038.42138671875,0.0,1591.09814453125,1895.4371337890625,0.0,3779.685546875,0.9168897271156312,1.0,0.0,3.0,1.0,0.0
12218280,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.7167860269546509,0.533784806728363,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.817991316318512,0.3218894302845001,0.3069568276405334,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8156627416610718,0.3184501230716705,0.2246865630149841,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7572290897369385,0.2546905875205993,0.2439832836389541,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7147417664527893,0.2110640108585357,0.9634466767311096,284.8968200683594,284.95001220703125,298.710205078125,288.7276916503906,297.8292541503906,297.377685546875,284.8959045410156,1.0,0.5623432397842407,0.4472652077674866,0.4472652077674866,1.0,1.0,-3.031475067138672,1.0290406942367554,2.002434492111206,0.1122759282588958,0.913214921951294,0.913214921951294,0.0,133.09658813476562,145.0,42021.23828125,0.0,2274.239990234375,1.0,280.6578369140625,283.37213134765625,291.78515625,294.5144348144531,293.1499938964844,293.1499938964844,280.3500061035156,35909.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452545046806335,1.0,0.0,0.0,3.703434228897095,3.703458786010742,9.151716540145572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6344.392578125,0.0,1592.748779296875,1895.4371337890625,0.0,3820.112060546875,0.9171604514122008,1.0,0.0,3.0,1.0,0.0
12218340,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.9990000128746032,0.7152828574180603,0.5389300584793091,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.816291868686676,0.322752833366394,0.3078854084014892,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.8131433725357056,0.3183020055294037,0.2246722131967544,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637023925781,0.7551632523536682,0.2548854947090149,0.2442779541015625,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.712207019329071,0.2107014656066894,0.9623495936393738,284.7605895996094,284.95001220703125,298.7303161621094,288.7328491210937,297.8215026855469,297.3565979003906,284.7529602050781,1.0,0.5643824934959412,0.4466203451156616,0.4466203451156616,1.0,1.0,-3.0384886264801025,1.0301902294158936,2.008298397064209,0.1113137453794479,0.9106329083442688,0.9106329083442688,0.0,134.95864868164062,145.0,43041.4375,0.0,2296.5556640625,1.0,280.3998718261719,283.19598388671875,291.8094787597656,294.6506042480469,293.1499938964844,293.1499938964844,280.3500061035156,36045.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538660645484924,1.0,0.0,0.0,3.7021780014038086,3.702202558517456,9.14550980724016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6158.427734375,0.0,1592.339599609375,1895.4371337890625,0.0,3897.722900390625,0.9169365763664246,1.0,0.0,3.0,1.0,0.0
12218400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.9990000128746032,0.7134164571762085,0.5442099571228027,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.8144417405128479,0.3235361278057098,0.308696985244751,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.8104403614997864,0.3180662393569946,0.224562257528305,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.7529721856117249,0.2550034523010254,0.2444682270288467,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.7094573378562927,0.2102685421705246,0.9607906937599182,284.7182922363281,284.95001220703125,298.75,288.7380065917969,297.811767578125,297.3326416015625,284.717529296875,1.0,0.5663211345672607,0.445975512266159,0.445975512266159,1.0,1.0,-3.044642210006714,1.0310002565383911,2.0136420726776123,0.1102715358138084,0.9086189270019532,0.9086189270019532,0.0,136.85260009765625,148.0,43203.59375,0.0,2317.56689453125,1.0,280.3578186035156,283.1520080566406,291.7866516113281,294.58795166015625,293.1499938964844,293.1499938964844,280.04998779296875,36156.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575689435005188,1.0,0.0,0.0,3.698297262191773,3.69832181930542,9.126345617005428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6471.4462890625,0.0,1588.75146484375,1895.4371337890625,0.0,3930.885986328125,0.9161741137504578,1.0,0.0,3.0,1.0,0.0
