time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218460,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5830383300781,0.9990000128746032,0.7112786173820496,0.5492884516716003,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.58551025390625,0.812704861164093,0.3242945075035095,0.3095170855522156,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856018066406,0.8078320026397705,0.3178070187568664,0.2244634926319122,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870056152344,0.7509076595306396,0.2550932168960571,0.2446547001600265,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.588623046875,0.70674729347229,0.2098129540681839,0.9592030644416808,284.583984375,284.95001220703125,298.7685241699219,288.742431640625,297.8023681640625,297.30975341796875,284.5765686035156,1.0,0.5681852102279663,0.4454142451286316,0.4454142451286316,1.0,1.0,-3.050509691238404,1.0318814516067505,2.018628120422364,0.1093823239207267,0.9048779010772704,0.9048779010772704,0.0,138.68841552734375,148.0,44203.6328125,0.0,2337.83056640625,1.0,280.1000671386719,282.97857666015625,291.812255859375,294.72491455078125,293.1499938964844,293.1499938964844,280.04998779296875,36299.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655956625938416,1.0,0.0,0.0,3.6922662258148193,3.692290782928467,9.096604003389076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6280.205078125,0.0,1582.9681396484375,1895.4371337890625,0.0,4002.30615234375,0.9148862957954408,1.0,0.0,3.0,1.0,0.0
12218520,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5441589355469,0.9990000128746032,0.7087656855583191,0.5544441342353821,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443725585937,0.810852587223053,0.3249907791614532,0.3102378845214844,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443725585937,0.8050587773323059,0.3174784183502197,0.2242825180292129,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5445251464844,0.7487620711326599,0.2551231682300567,0.2447536289691925,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.544677734375,0.7039263844490051,0.2093069553375244,0.9572712182998656,284.5442199707031,284.95001220703125,298.78521728515625,288.7455139160156,297.7928161621094,297.2875061035156,284.5436706542969,1.0,0.5699604153633118,0.4448529779911041,0.4448529779911041,1.0,1.0,-3.055661201477051,1.0324944257736206,2.02316689491272,0.1084436476230621,0.9017286896705629,0.9017286896705629,0.0,140.54222106933594,151.0,44352.1484375,0.0,2356.94482421875,1.0,280.0578918457031,282.9374389648437,291.7901611328125,294.6623229980469,293.1499938964844,293.1499938964844,279.75,36416.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690330624580384,1.0,0.0,0.0,3.683470726013184,3.683495044708252,9.05331717149238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6599.6728515625,0.0,1573.8743896484375,1895.4371337890625,0.0,4032.685791015625,0.9130308032035828,1.0,0.0,3.0,1.0,0.0
12218580,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4124450683594,0.9990000128746032,0.7059125900268555,0.5593689680099487,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41485595703125,0.8091336488723755,0.3256771862506866,0.3109824359416961,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149780273437,0.8024317622184753,0.317141056060791,0.2241236716508865,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4163513183594,0.7467636466026306,0.2551391422748565,0.2448630183935165,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4179382324219,0.701242983341217,0.2087986320257187,0.955391764640808,284.41339111328125,284.95001220703125,298.8001403808594,288.74725341796875,297.784423828125,297.2680969238281,284.40631103515625,1.0,0.5716736912727356,0.4442917108535766,0.4442917108535766,1.0,1.0,-3.060649871826172,1.033038854598999,2.027611017227173,0.1074822023510932,0.8968847990036011,0.8968847990036011,0.0,142.33004760742188,151.0,45339.56640625,0.0,2375.473876953125,1.0,279.8005065917969,282.7680053710937,291.814208984375,294.79803466796875,293.1499938964844,293.1499938964844,279.75,36567.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768439531326294,1.0,0.0,0.0,3.672399282455444,3.6724236011505127,8.998975431495637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6404.0537109375,0.0,1562.5062255859375,1895.4371337890625,0.0,4101.2294921875,0.9106218218803406,1.0,0.0,3.0,1.0,0.0
12218640,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.37799072265625,0.9990000128746032,0.7025215029716492,0.5643298625946045,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37811279296875,0.8073222637176514,0.326315701007843,0.3116406500339508,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3781433105469,0.7997241616249084,0.3167482316493988,0.2238921970129013,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782043457031,0.7447124123573303,0.2551085352897644,0.2448972463607788,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3783264160156,0.6985058188438416,0.2082682847976684,0.9532865285873412,284.3780517578125,284.95001220703125,298.8133239746094,288.74774169921875,297.7773132324219,297.2514343261719,284.3778381347656,1.0,0.5733132362365723,0.4437304437160492,0.4437304437160492,1.0,1.0,-3.065072536468506,1.0333608388900757,2.0317115783691406,0.1064710393548011,0.8926710486412048,0.8926710486412048,0.0,144.12625122070312,154.0,45489.3125,0.0,2393.05419921875,1.0,279.758056640625,282.73101806640625,291.790771484375,294.7337951660156,293.1499938964844,293.1499938964844,280.04998779296875,36690.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801810383796692,1.0,0.0,0.0,3.658428907394409,3.6584529876708975,8.930638841775362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5976.845703125,0.0,1547.7481689453125,1895.4371337890625,0.0,4130.296875,0.9076187014579772,1.0,0.0,3.0,1.0,0.0
12218700,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5167541503906,0.9990000128746032,0.6998440027236938,0.5687894821166992,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5138854980469,0.8058719635009766,0.3273196816444397,0.3124391734600067,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5137023925781,0.7974303364753723,0.3167736232280731,0.2237798571586609,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121459960937,0.7430005073547363,0.2553653717041015,0.2450354695320129,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.696123480796814,0.2079783231019973,0.9516222476959229,284.5155944824219,284.95001220703125,298.8248291015625,288.7469787597656,297.7752380371094,297.2431640625,284.5242004394531,1.0,0.5749281644821167,0.4431691765785217,0.4431691765785217,1.0,1.0,-3.069896697998047,1.0338324308395386,2.036064386367798,0.105455495417118,0.8910928964614868,0.8910928964614868,0.0,145.77969360351562,154.0,44608.86328125,0.0,2410.685546875,1.0,280.0014038085937,282.9065246582031,291.7138061523437,294.5070495605469,293.1499938964844,293.1499938964844,280.04998779296875,36648.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728626012802124,1.0,0.0,0.0,3.6459362506866455,3.645960330963135,8.869751582096796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6132.5859375,0.0,1533.501220703125,1895.4371337890625,0.0,4066.378662109375,0.9048581123352052,1.0,0.0,3.0,1.0,0.0
12218760,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.573974609375,0.9990000128746032,0.698093593120575,0.572214663028717,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732421875,0.8052741885185242,0.3287011384963989,0.3136383891105652,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732116699219,0.7960670590400696,0.3172311186790466,0.2240077853202819,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57281494140625,0.7420378923416138,0.255935788154602,0.2454949170351028,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5723571777344,0.6945391893386841,0.2079604268074035,0.9512395858764648,284.5736694335937,284.95001220703125,298.83477783203125,288.7450561523437,297.77703857421875,297.2415771484375,284.5759582519531,1.0,0.5766105055809021,0.4426440298557281,0.4426440298557281,1.0,1.0,-3.0764694213867188,1.035047173500061,2.041422128677368,0.1046492233872413,0.889207124710083,0.889207124710083,0.0,147.15069580078125,142.0,44543.50390625,0.0,2430.15966796875,1.0,280.0422668457031,282.9662475585937,291.70684814453125,294.5232849121094,293.1499938964844,293.1499938964844,280.3500061035156,36590.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683663845062256,1.0,0.0,0.0,3.635519027709961,3.63554310798645,8.819138201943133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5838.2275390625,0.0,1521.5208740234375,1895.4371337890625,0.0,4026.803955078125,0.9024645090103148,1.0,0.0,3.0,1.0,0.0
12218820,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.9990000128746032,0.6973104476928711,0.5707693696022034,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.8071488738059998,0.3303023278713226,0.3149956166744232,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.7972067594528198,0.317936509847641,0.2243753373622894,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71746826171875,0.7431827187538147,0.2566937208175659,0.2460803091526031,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.6951970458030701,0.208114355802536,0.9513652324676514,284.7208251953125,284.95001220703125,298.8431701660156,288.74200439453125,297.7805480957031,297.2434387207031,284.7291564941406,1.0,0.5762078166007996,0.4421188533306122,0.4421188533306122,1.0,1.0,-3.0778095722198486,1.0342570543289185,2.04355263710022,0.1036049425601959,0.889112651348114,0.889112651348114,0.0,146.71157836914062,142.0,43591.33984375,0.0,2430.359130859375,1.0,280.2983093261719,283.1517333984375,291.6699523925781,294.3696594238281,293.1499938964844,293.1499938964844,280.3500061035156,36478.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959381937980652,1.0,0.0,0.0,3.62681245803833,3.62683629989624,8.776947879596264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6011.5517578125,0.0,1511.079833984375,1895.4371337890625,0.0,3947.07421875,0.9004821181297302,1.0,0.0,3.0,1.0,0.0
12218880,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.9990000128746032,0.6979581713676453,0.5659405589103699,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.8107590675354004,0.3320952951908111,0.3165591359138489,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.8001959323883057,0.3188534080982208,0.2249177694320678,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.7458974123001099,0.257621556520462,0.2468344271183014,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.6975249648094177,0.2084442526102066,0.9522306323051452,284.7716369628906,284.95001220703125,298.85009765625,288.73785400390625,297.785400390625,297.2482604980469,284.7730407714844,1.0,0.5749204158782959,0.4415937066078186,0.4415937066078186,1.0,1.0,-3.07634711265564,1.0324065685272217,2.043940305709839,0.1022273600101471,0.8884792327880859,0.8884792327880859,0.0,145.03781127929688,130.0,43433.71875,0.0,2418.840087890625,1.0,280.3415832519531,283.20556640625,291.6873474121094,294.4232177734375,293.1499938964844,293.1499938964844,280.6499938964844,36384.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551153779029846,1.0,0.0,0.0,3.620526075363159,3.620549917221069,8.746546882321127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5729.1767578125,0.0,1503.48095703125,1895.4371337890625,0.0,3908.926513671875,0.898979127407074,1.0,0.0,3.0,1.0,0.0
12218940,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.6998661160469055,0.5589022040367126,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8153762221336365,0.3339866399765014,0.3181708455085754,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.804340660572052,0.319867879152298,0.2254966497421264,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7496477961540222,0.2586395740509033,0.2476359456777572,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7009403705596924,0.2088880836963653,0.9534311890602112,284.90887451171875,284.95001220703125,298.8556213378906,288.732666015625,297.79083251953125,297.2547302246094,284.9165344238281,1.0,0.5728727579116821,0.441068559885025,0.441068559885025,1.0,1.0,-3.0725600719451904,1.0296727418899536,2.042887210845948,0.1006592586636543,0.8895364999771118,0.8895364999771118,0.0,142.5679931640625,130.0,42416.38671875,0.0,2398.82958984375,1.0,280.5978698730469,283.3829345703125,291.6591491699219,294.283935546875,293.1499938964844,293.1499938964844,280.6499938964844,36252.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466264843940736,1.0,0.0,0.0,3.616179943084717,3.616203546524048,8.725560860511905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5894.08056640625,0.0,1497.7418212890625,1895.4371337890625,0.0,3832.520751953125,0.8979526162147522,1.0,0.0,3.0,1.0,0.0
12219000,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9990000128746032,0.7030699849128723,0.5497843623161316,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8210329413414001,0.3359923660755157,0.3199167549610138,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8096352815628052,0.32099050283432,0.2261783480644226,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7545247673988342,0.2597598135471344,0.2485492825508117,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7054929733276367,0.2094584852457046,0.9552322030067444,284.9520874023437,284.95001220703125,298.8598022460937,288.7264709472656,297.7978210449219,297.2642517089844,284.9528503417969,1.0,0.5702233910560608,0.440543383359909,0.440543383359909,1.0,1.0,-3.067265748977661,1.0263679027557373,2.040898084640503,0.0989629253745079,0.8900296092033386,0.8900296092033386,0.0,139.39894104003906,133.0,42210.453125,0.0,2372.41748046875,1.0,280.6414489746094,283.4302978515625,291.67803955078125,294.3396911621094,293.1499938964844,293.1499938964844,280.95001220703125,36147.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427788257598876,1.0,0.0,0.0,3.614429712295532,3.6144533157348633,8.717116202205943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5617.67822265625,0.0,1495.0433349609375,1895.4371337890625,0.0,3797.681640625,0.8974515795707703,1.0,0.0,3.0,1.0,0.0
12219060,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9990000128746032,0.7071017622947693,0.5436697602272034,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8253467679023743,0.3380596935749054,0.3217237293720245,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8134217858314514,0.3221525549888611,0.2268890291452407,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7582519054412842,0.2609366178512573,0.249529168009758,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7088552117347717,0.2101035267114639,0.9574908018112184,285.0848693847656,284.95001220703125,298.8627014160156,288.7193603515625,297.8068542480469,297.277099609375,285.0925598144531,1.0,0.5692393183708191,0.4401360750198364,0.4401360750198364,1.0,1.0,-3.066777467727661,1.025171995162964,2.0416054725646973,0.097739540040493,0.8922111392021179,0.8922111392021179,0.0,137.39254760742188,133.0,41209.1328125,0.0,2361.035888671875,1.0,280.8977355957031,283.60430908203125,291.6475524902344,294.1990661621094,293.1499938964844,293.1499938964844,280.95001220703125,36008.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344549179077148,1.0,0.0,0.0,3.6147072315216064,3.6147308349609375,8.718455433154304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5777.52587890625,0.0,1494.316650390625,1895.4371337890625,0.0,3721.90625,0.8974514603614807,1.0,0.0,3.0,1.0,0.0
12219120,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.9990000128746032,0.7114766836166382,0.539057731628418,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8290972709655762,0.340221107006073,0.3236847221851349,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.8165760040283203,0.3233955502510071,0.2277065813541412,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.7614917159080505,0.2621937692165375,0.2506411373615265,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.7116555571556091,0.2108222395181656,0.9603617787361144,285.1296691894531,284.95001220703125,298.8644104003906,288.7113647460937,297.818359375,297.2941589355469,285.1308288574219,1.0,0.5688693523406982,0.4397287666797638,0.4397287666797638,1.0,1.0,-3.0696468353271484,1.0252593755722046,2.0443875789642334,0.096899963915348,0.8939018249511719,0.8939018249511719,0.0,136.00254821777344,136.0,41078.40625,0.0,2359.06591796875,1.0,280.9414367675781,283.6526794433594,291.6647644042969,294.2550964355469,293.1499938964844,293.1499938964844,281.25,35893.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307882189750672,1.0,0.0,0.0,3.617727279663086,3.617750883102417,8.733029517316027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5513.470703125,0.0,1496.7706298828125,1895.4371337890625,0.0,3688.364013671875,0.8980110883712769,1.0,0.0,3.0,1.0,0.0
12219180,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.9990000128746032,0.7158459424972534,0.5357347726821899,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637023925781,0.8322672247886658,0.3424185514450073,0.3256623744964599,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.8190942406654358,0.3246590495109558,0.228521317243576,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.7641925811767578,0.263479620218277,0.251773476600647,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.7138566374778748,0.2115614265203476,0.963325262069702,285.2650451660156,284.95001220703125,298.86492919921875,288.7024841308594,297.8309936523437,297.3133544921875,285.2728576660156,1.0,0.5690253973007202,0.4393214583396911,0.4393214583396911,1.0,1.0,-3.074405670166016,1.026058554649353,2.048346996307373,0.0962166860699653,0.8973122239112854,0.8973122239112854,0.0,135.0965118408203,136.0,40138.94140625,0.0,2363.119873046875,1.0,281.1979064941406,283.8276672363281,291.6329650878906,294.117431640625,293.1499938964844,293.1499938964844,281.25,35748.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227108359336852,1.0,0.0,0.0,3.622910976409912,3.6229348182678223,8.758074727666099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5673.8388671875,0.0,1501.3692626953125,1895.4371337890625,0.0,3614.154541015625,0.8991014957427979,1.0,0.0,3.0,1.0,0.0
12219240,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.9990000128746032,0.720035970211029,0.5332090258598328,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.8351693749427795,0.3446992635726928,0.3277660012245178,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31427001953125,0.8213250041007996,0.3259985148906708,0.2294263988733291,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.7666438817977905,0.2648328244686126,0.2530076205730438,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136901855469,0.7157877087593079,0.2123759984970092,0.9667370319366456,285.3145751953125,284.95001220703125,298.8643798828125,288.6928405761719,297.8442077636719,297.333984375,285.3160095214844,1.0,0.5696473121643066,0.4389141499996185,0.4389141499996185,1.0,1.0,-3.081251382827759,1.027643084526062,2.0536084175109863,0.0956931784749031,0.9002819657325745,0.9002819657325745,0.0,134.5175018310547,139.0,40131.03515625,0.0,2372.771484375,1.0,281.24151611328125,283.8793640136719,291.6500549316406,294.17779541015625,293.1499938964844,293.1499938964844,281.54998779296875,35628.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919488251209259,1.0,0.0,0.0,3.63088321685791,3.630906820297241,8.796660608823004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5423.0546875,0.0,1509.239990234375,1895.4371337890625,0.0,3584.4345703125,0.9007673859596252,1.0,0.0,3.0,1.0,0.0
12219300,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.9990000128746032,0.7239513397216797,0.5315929651260376,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.837647020816803,0.3470269441604614,0.329880028963089,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.8231096863746643,0.3273738622665405,0.2303277403116226,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.7686845064163208,0.2662204802036285,0.2542528510093689,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.7173360586166382,0.2132350802421569,0.9702863693237304,285.46148681640625,284.95001220703125,298.86279296875,288.6824035644531,297.8563842773437,297.3534851074219,285.47003173828125,1.0,0.5706512331962585,0.4385068416595459,0.4385068416595459,1.0,1.0,-3.089518547058105,1.0297584533691406,2.059760093688965,0.0952809154987335,0.9051151871681212,0.9051151871681212,0.0,134.27626037597656,139.0,39394.11328125,0.0,2386.88671875,1.0,281.4983215332031,284.06500244140625,291.6186218261719,294.049560546875,293.1499938964844,293.1499938964844,281.54998779296875,35476.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120623469352722,1.0,0.0,0.0,3.6411619186401367,3.641185760498047,8.846537298268231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5595.033203125,0.0,1519.4493408203125,1895.4371337890625,0.0,3515.733154296875,0.902995228767395,1.0,0.0,3.0,1.0,0.0
12219360,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.9990000128746032,0.7277119755744934,0.530441164970398,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5143127441406,0.8400105237960815,0.349446177482605,0.3321293294429779,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8247778415679932,0.3288354575634002,0.2313285619020462,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51397705078125,0.77061527967453,0.2676805853843689,0.2556041479110718,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135803222656,0.7187857031822205,0.2141713052988052,0.9743270874023438,285.5145568847656,284.95001220703125,298.8602294921875,288.6712951660156,297.8677673339844,297.3724365234375,285.5162353515625,1.0,0.5720043778419495,0.4379966855049133,0.4379966855049133,1.0,1.0,-3.099515914916992,1.032279372215271,2.0672366619110107,0.0947554782032966,0.9094557166099548,0.9094557166099548,0.0,134.24024963378906,142.0,39430.61328125,0.0,2405.39697265625,1.0,281.5417785644531,284.11767578125,291.6376037597656,294.11932373046875,293.1499938964844,293.1499938964844,281.25,35354.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90993469953537,1.0,0.0,0.0,3.6542539596557617,3.654278039932251,8.910267865758215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5993.33984375,0.0,1533.07080078125,1895.4371337890625,0.0,3495.997802734375,0.9058070182800292,1.0,0.0,3.0,1.0,0.0
12219420,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3884582519531,0.9990000128746032,0.7303057909011841,0.5302680134773254,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.8418000936508179,0.3514994084835052,0.3342673182487488,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.8258566856384277,0.3298796713352203,0.2322275638580322,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920288085937,0.7719842791557312,0.2688506841659546,0.2568708062171936,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.393798828125,0.7197462320327759,0.2148821651935577,0.9781222939491272,285.3892517089844,284.95001220703125,298.8567810058594,288.6595153808594,297.87109375,297.37994384765625,285.38189697265625,1.0,0.5736156702041626,0.4374865591526031,0.4374865591526031,1.0,1.0,-3.110098123550415,1.0349910259246826,2.0751070976257324,0.0942859500646591,0.9111908674240112,0.9111908674240112,0.0,134.53472900390625,142.0,40381.74609375,0.0,2426.865478515625,1.0,281.2983703613281,283.9489440917969,291.71551513671875,294.3519897460937,293.1499938964844,293.1499938964844,281.25,35386.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202314019203186,1.0,0.0,0.0,3.6660521030426025,3.666076183319092,8.967895723799302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5853.97314453125,0.0,1546.4932861328125,1895.4371337890625,0.0,3591.293701171875,0.9084176421165466,1.0,0.0,3.0,1.0,0.0
12219480,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455810546875,0.9990000128746032,0.7317178845405579,0.5316813588142395,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.8424637913703918,0.3531564176082611,0.3359941244125366,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459167480469,0.8257867097854614,0.3304812908172607,0.2327830344438552,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.7722383737564087,0.2696871161460876,0.2578068673610687,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463439941406,0.7197243571281433,0.2152992337942123,0.980635106563568,285.345703125,284.95001220703125,298.8525085449219,288.6471252441406,297.8687744140625,297.3792724609375,285.3447265625,1.0,0.5753485560417175,0.4369764328002929,0.4369764328002929,1.0,1.0,-3.1196365356445312,1.0372979640960691,2.082338571548462,0.0937412306666374,0.913348913192749,0.913348913192749,0.0,135.29598999023438,145.0,40593.87109375,0.0,2448.968017578125,1.0,281.2577209472656,283.8998107910156,291.71295166015625,294.3378295898437,293.1499938964844,293.1499938964844,280.95001220703125,35431.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277993440628052,1.0,0.0,0.0,3.6761178970336914,3.67614221572876,9.017209663397808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6153.68603515625,0.0,1558.1373291015625,1895.4371337890625,0.0,3660.95361328125,0.9107280969619752,1.0,0.0,3.0,1.0,0.0
12219540,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.9990000128746032,0.732245147228241,0.5340818166732788,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.8424510955810547,0.3545611500740051,0.3374949693679809,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.8250380754470825,0.3308079540729522,0.2331527024507522,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.7718084454536438,0.2702993154525757,0.2585435509681701,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.7190742492675781,0.2155004292726516,0.9822551608085632,285.2055969238281,284.95001220703125,298.8474426269531,288.6341552734375,297.86138916015625,297.3715515136719,285.1981811523437,1.0,0.5771532654762268,0.4364662766456604,0.4364662766456604,1.0,1.0,-3.1284842491149902,1.0393356084823608,2.08914852142334,0.0931330546736717,0.9136912822723388,0.9136912822723388,0.0,136.34864807128906,145.0,41606.36328125,0.0,2471.4296875,1.0,281.0004272460937,283.71710205078125,291.7364501953125,294.4862670898437,293.1499938964844,293.1499938964844,280.95001220703125,35525.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399932026863098,1.0,0.0,0.0,3.684799671173096,3.684823989868164,9.059850754056242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5977.2880859375,0.0,1568.64697265625,1895.4371337890625,0.0,3772.3828125,0.912700891494751,1.0,0.0,3.0,1.0,0.0
12219600,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.9990000128746032,0.7319972515106201,0.5374550819396973,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.8417401313781738,0.3557479381561279,0.3387215435504913,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.8235874772071838,0.3309017717838287,0.2333019524812698,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.7706728577613831,0.2707104086875915,0.2590414881706238,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.7177621722221375,0.2155004739761352,0.9828070998191832,285.1614074707031,284.95001220703125,298.8416748046875,288.62066650390625,297.849853515625,297.3578186035156,285.160400390625,1.0,0.5789634585380554,0.4359561502933502,0.4359561502933502,1.0,1.0,-3.1362240314483643,1.0409483909606934,2.095275640487671,0.0924353823065757,0.9146143198013306,0.9146143198013306,0.0,137.67849731445312,148.0,41821.88671875,0.0,2493.3642578125,1.0,280.9579772949219,283.66851806640625,291.6986389160156,294.419189453125,293.1499938964844,293.1499938964844,280.6499938964844,35602.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468827843666076,1.0,0.0,0.0,3.69144344329834,3.691467761993408,9.0925510676243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6276.185546875,0.0,1576.7620849609375,1895.4371337890625,0.0,3834.836669921875,0.9142712354660034,1.0,0.0,3.0,1.0,0.0
12219660,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.7311833500862122,0.5412212014198303,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8407767415046692,0.3568145930767059,0.3398604989051819,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8218880891799927,0.330873429775238,0.2333853244781494,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7692692279815674,0.2710037231445312,0.259445309638977,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7161607146263123,0.2153737396001815,0.9828431010246276,285.0242919921875,284.95001220703125,298.8352355957031,288.6067199707031,297.8361511230469,297.34149169921875,285.016845703125,1.0,0.5807716250419617,0.435324490070343,0.435324490070343,1.0,1.0,-3.143468379974365,1.042077898979187,2.1013903617858887,0.0914001613855362,0.9137791395187378,0.9137791395187378,0.0,139.12496948242188,148.0,42879.88671875,0.0,2515.069580078125,1.0,280.7001037597656,283.490478515625,291.70416259765625,294.5413513183594,293.1499938964844,293.1499938964844,280.6499938964844,35718.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576201438903807,1.0,0.0,0.0,3.69638466835022,3.696408987045288,9.116908472606156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6092.58740234375,0.0,1583.252685546875,1895.4371337890625,0.0,3931.34375,0.9154229164123536,1.0,0.0,3.0,1.0,0.0
12219720,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7298030853271484,0.5455146431922913,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8394332528114319,0.3577473163604736,0.3408223986625671,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8197975158691406,0.3307008147239685,0.2333298325538635,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.767478346824646,0.2711689174175262,0.2596906721591949,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7141509652137756,0.2151134610176086,0.9821394085884094,284.97979736328125,284.95001220703125,298.8282165527344,288.59234619140625,297.8204650878906,297.3224792480469,284.9787902832031,1.0,0.582537055015564,0.4346928596496582,0.4346928596496582,1.0,1.0,-3.1497952938079834,1.0428346395492554,2.1069605350494385,0.0902712419629097,0.9134881496429444,0.9134881496429444,0.0,140.7203826904297,151.0,43060.2578125,0.0,2535.888427734375,1.0,280.6578674316406,283.4427490234375,291.6600646972656,294.4605407714844,293.1499938964844,293.1499938964844,280.3500061035156,35813.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631514549255372,1.0,0.0,0.0,3.69900107383728,3.6990253925323486,9.129819318332012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6396.91357421875,0.0,1586.9539794921875,1895.4371337890625,0.0,3980.628173828125,0.9161032438278198,1.0,0.0,3.0,1.0,0.0
12219780,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.9990000128746032,0.7279826998710632,0.5498982071876526,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8380452394485474,0.3586134612560272,0.3417567014694214,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8176488876342773,0.3304549157619476,0.2332515865564346,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7656314969062805,0.2712658643722534,0.2598950266838074,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7120204567909241,0.2147788107395172,0.9811683297157288,284.84283447265625,284.95001220703125,298.8207092285156,288.5775756835937,297.804443359375,297.3032531738281,284.83551025390625,1.0,0.5842685699462891,0.434061199426651,0.434061199426651,1.0,1.0,-3.1557631492614746,1.043448805809021,2.112314224243164,0.0891046300530433,0.9114435911178588,0.9114435911178588,0.0,142.34434509277344,151.0,44092.265625,0.0,2556.239501953125,1.0,280.39996337890625,283.2658996582031,291.6634216308594,294.5768127441406,293.1499938964844,293.1499938964844,280.3500061035156,35942.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726337194442748,1.0,0.0,0.0,3.69967532157898,3.699699878692627,9.133148637374688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6205.693359375,0.0,1588.7061767578125,1895.4371337890625,0.0,4064.369384765625,0.916308581829071,1.0,0.0,3.0,1.0,0.0
12219840,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.9990000128746032,0.7256457805633545,0.554587185382843,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.8364291787147522,0.3593856990337372,0.3425545990467071,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8152396082878113,0.3301064968109131,0.2330630868673324,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.7635554075241089,0.2712727785110473,0.2599792182445526,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.7095948457717896,0.2143555879592895,0.979660987854004,284.80010986328125,284.95001220703125,298.8127136230469,288.5625,297.7880859375,297.2837829589844,284.7992553710937,1.0,0.5859376192092896,0.4334295690059662,0.4334295690059662,1.0,1.0,-3.1609325408935547,1.0437566041946411,2.117175817489624,0.0878750681877136,0.9099717140197754,0.9099717140197754,0.0,144.05381774902344,154.0,44255.33203125,0.0,2575.560546875,1.0,280.3578491210937,283.2204895019531,291.6201171875,294.49365234375,293.1499938964844,293.1499938964844,280.04998779296875,36048.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772133231163024,1.0,0.0,0.0,3.697843790054321,3.6978683471679688,9.124107691604876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6517.5478515625,0.0,1587.41650390625,1895.4371337890625,0.0,4104.45361328125,0.9160006642341614,1.0,0.0,3.0,1.0,0.0
12219900,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649169921875,0.9990000128746032,0.722768247127533,0.5591850876808167,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.8348833918571472,0.3601232171058655,0.3433568477630615,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66729736328125,0.8128764629364014,0.3297240734100342,0.2328792661428451,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.7615430355072021,0.2712419629096985,0.2600526213645935,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.7071556448936462,0.2139102816581726,0.9780921339988708,284.665771484375,284.95001220703125,298.8043212890625,288.547119140625,297.77301025390625,297.26641845703125,284.65875244140625,1.0,0.5875643491744995,0.432797908782959,0.432797908782959,1.0,1.0,-3.165895700454712,1.0439804792404177,2.121915340423584,0.0866192877292633,0.906771957874298,0.906771957874298,0.0,145.73928833007812,154.0,45277.95703125,0.0,2594.40625,1.0,280.1000366210937,283.0466613769531,291.6244201660156,294.6101379394531,293.1499938964844,293.1499938964844,280.04998779296875,36186.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859219193458556,1.0,0.0,0.0,3.6939291954040527,3.6939537525177,9.104800824388805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6321.654296875,0.0,1584.0072021484375,1895.4371337890625,0.0,4179.98291015625,0.9151841402053832,1.0,0.0,3.0,1.0,0.0
12219960,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62652587890625,0.9990000128746032,0.7193366289138794,0.5639438629150391,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.626708984375,0.8332023620605469,0.3607930839061737,0.3440485000610351,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.8103298544883728,0.3292702138423919,0.2326086014509201,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268615722656,0.7593995332717896,0.2711463272571563,0.2600306570529938,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.7045656442642212,0.2134089171886444,0.9761824011802672,284.6266174316406,284.95001220703125,298.79559326171875,288.531494140625,297.7596435546875,297.2515869140625,284.62603759765625,1.0,0.5891285538673401,0.4322400689125061,0.4322400689125061,1.0,1.0,-3.170227527618408,1.0441404581069946,2.126087188720703,0.0854935199022293,0.9041799306869508,0.9041799306869508,0.0,147.47032165527344,157.0,45438.5859375,0.0,2612.30615234375,1.0,280.05780029296875,283.0047302246094,291.58306884765625,294.5281066894531,293.1499938964844,293.1499938964844,279.75,36298.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900085926055908,1.0,0.0,0.0,3.687390327453613,3.6874146461486816,9.072594480130648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6641.54296875,0.0,1577.42138671875,1895.4371337890625,0.0,4215.0966796875,0.9138285517692566,1.0,0.0,3.0,1.0,0.0
12220020,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4945068359375,0.9990000128746032,0.715563952922821,0.5685654282569885,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964294433594,0.83162522315979,0.3614439070224762,0.3447633981704712,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49688720703125,0.8078535795211792,0.32880300283432,0.2323594987392425,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4980163574219,0.7573582530021667,0.271029382944107,0.2600165605545044,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49981689453125,0.7020466923713684,0.2128724008798599,0.9742486476898192,284.495361328125,284.95001220703125,298.7865905761719,288.51568603515625,297.7486267089844,297.24053955078125,284.488525390625,1.0,0.5906507968902588,0.4316822290420532,0.4316822290420532,1.0,1.0,-3.17441463470459,1.0442533493041992,2.1301610469818115,0.0843630954623222,0.899876058101654,0.899876058101654,0.0,149.1637725830078,157.0,46442.7109375,0.0,2629.761962890625,1.0,279.80035400390625,282.8346252441406,291.5881042480469,294.6454772949219,293.1499938964844,293.1499938964844,279.75,36443.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982946515083312,1.0,0.0,0.0,3.678654193878174,3.678678512573242,9.029656666825758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6441.66796875,0.0,1568.6297607421875,1895.4371337890625,0.0,4285.60693359375,0.9119378328323364,1.0,0.0,3.0,1.0,0.0
12220080,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4575500488281,0.9990000128746032,0.7114227414131165,0.5733662247657776,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.45770263671875,0.8299127817153931,0.3620311021804809,0.345376968383789,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.8051748871803284,0.3282746076583862,0.2320347130298614,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4578857421875,0.7551933526992798,0.2708549201488495,0.2599185705184936,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45806884765625,0.6993575096130371,0.2122565954923629,0.9718840718269348,284.4576110839844,284.95001220703125,298.7773742675781,288.4997253417969,297.73907470703125,297.231689453125,284.4570617675781,1.0,0.5921067595481873,0.4311243891716003,0.4311243891716003,1.0,1.0,-3.177917242050171,1.0441064834594729,2.1338107585906982,0.0831842496991157,0.8961716294288635,0.8961716294288635,0.0,150.9081573486328,160.0,46572.15625,0.0,2646.176513671875,1.0,279.7580261230469,282.7950439453125,291.55096435546875,294.5643310546875,293.1499938964844,293.1499938964844,280.04998779296875,36562.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66711950302124,3.6671438217163086,8.973119065558421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6004.71337890625,0.0,1556.5302734375,1895.4371337890625,0.0,4300.0,0.9094731211662292,1.0,0.0,3.0,1.0,0.0
12220140,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5900573730469,0.9990000128746032,0.7080782651901245,0.5777735114097595,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879211425781,0.8285025954246521,0.3629986941814422,0.3461315631866455,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58740234375,0.8028237223625183,0.3281651437282562,0.2318282127380371,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.586181640625,0.7533238530158997,0.2709687948226928,0.2599208950996399,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841979980469,0.6969155669212341,0.2118449211120605,0.969751238822937,284.5890808105469,284.95001220703125,298.7680358886719,288.483642578125,297.73297119140625,297.2279968261719,284.59674072265625,1.0,0.5935396552085876,0.4305665493011474,0.4305665493011474,1.0,1.0,-3.181680679321289,1.0440536737442017,2.137626886367798,0.0819858685135841,0.8950265645980835,0.8950265645980835,0.0,152.53858947753906,160.0,45629.3203125,0.0,2662.530517578125,1.0,280.0016174316406,282.9654846191406,291.4589233398437,294.3212280273437,293.1499938964844,293.1499938964844,280.04998779296875,36523.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948506951332092,1.0,0.0,0.0,3.656974315643311,3.656998634338379,8.923539098759647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6153.53271484375,0.0,1544.8680419921875,1895.4371337890625,0.0,4256.41455078125,0.9072352051734924,1.0,0.0,3.0,1.0,0.0
12220200,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400451660156,0.9990000128746032,0.705650269985199,0.5811840295791626,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395568847656,0.8278581500053406,0.3643506467342376,0.3473034501075744,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63946533203125,0.8013656735420227,0.3284826874732971,0.2319623529911041,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391906738281,0.7521985173225403,0.2713942229747772,0.2602469623088836,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387634277344,0.6952149271965027,0.2116908133029937,0.968794584274292,284.6398010253906,284.95001220703125,298.75860595703125,288.467529296875,297.729736328125,297.2286376953125,284.6415405273437,1.0,0.5950427651405334,0.4300087094306946,0.4300087094306946,1.0,1.0,-3.1871280670166016,1.0446202754974363,2.142507791519165,0.0808914080262184,0.89350825548172,0.89350825548172,0.0,153.8935089111328,148.0,45515.6328125,0.0,2680.796630859375,1.0,280.0422058105469,283.0199279785156,291.435546875,294.3180847167969,293.1499938964844,293.1499938964844,280.3500061035156,36473.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99086332321167,1.0,0.0,0.0,3.6487090587615967,3.648733139038086,8.88324734660273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5846.76904296875,0.0,1535.2718505859375,1895.4371337890625,0.0,4222.41259765625,0.9053269624710084,1.0,0.0,3.0,1.0,0.0
12220260,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.9990000128746032,0.7041544914245605,0.5797494649887085,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.8294743895530701,0.3659232854843139,0.3486286103725433,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.8023610711097717,0.3290444910526275,0.2322297990322113,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.7532141804695129,0.2720046937465668,0.2606923878192901,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.6956993341445923,0.2117056548595428,0.968297839164734,284.7808837890625,284.95001220703125,298.7491455078125,288.4513854980469,297.7279663085937,297.2315368652344,284.78826904296875,1.0,0.5944732427597046,0.4294762015342712,0.4294762015342712,1.0,1.0,-3.187289237976074,1.0432740449905396,2.144015312194824,0.0796734616160392,0.8937557935714722,0.8937557935714722,0.0,153.41357421875,148.0,44501.8125,0.0,2678.504150390625,1.0,280.2986145019531,283.2005920410156,291.38336181640625,294.14483642578125,293.1499938964844,293.1499938964844,280.3500061035156,36368.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821698069572448,1.0,0.0,0.0,3.642022609710693,3.642046689987183,8.850719268593821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6013.33740234375,0.0,1527.06103515625,1895.4371337890625,0.0,4147.5556640625,0.9037993550300598,1.0,0.0,3.0,1.0,0.0
