time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220320,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.9990000128746032,0.70401930809021,0.5749418139457703,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.8327646255493164,0.3676882982254028,0.3501667976379394,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.8051741123199463,0.3298150300979614,0.23267163336277,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.7558283805847168,0.272783875465393,0.2613073289394378,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.6978262662887573,0.211903765797615,0.968553066253662,284.8257141113281,284.95001220703125,298.73974609375,288.435302734375,297.7272033691406,297.2360534667969,284.8266906738281,1.0,0.5930355787277222,0.4289437234401703,0.4289437234401703,1.0,1.0,-3.1846864223480225,1.040915846824646,2.143770694732666,0.0781537815928459,0.8934210538864136,0.8934210538864136,0.0,151.68199157714844,136.0,44307.1875,0.0,2663.889404296875,1.0,280.3417053222656,283.2501525878906,291.3863220214844,294.1803283691406,293.1499938964844,293.1499938964844,280.6499938964844,36284.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779365062713624,1.0,0.0,0.0,3.6375443935394287,3.637568235397339,8.828966997498355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5720.388671875,0.0,1521.475341796875,1895.4371337890625,0.0,4110.7607421875,0.9027073979377748,1.0,0.0,3.0,1.0,0.0
12220380,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9990000128746032,0.7050768136978149,0.5679367780685425,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8371363878250122,0.3695545792579651,0.3517482578754425,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.809063732624054,0.3306854367256164,0.2331478893756866,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7594903111457825,0.2736552059650421,0.2619670331478119,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7010288834571838,0.2122308909893036,0.9691886901855468,284.9585876464844,284.95001220703125,298.7304382324219,288.4192810058594,297.7267150878906,297.2409362792969,284.965576171875,1.0,0.5908547043800354,0.4284112453460693,0.4284112453460693,1.0,1.0,-3.179823160171509,1.0377228260040283,2.1421003341674805,0.0764722675085067,0.8947688341140747,0.8947688341140747,0.0,149.14601135253906,136.0,43243.25390625,0.0,2640.43505859375,1.0,280.5983581542969,283.4239807128906,291.3458557128906,294.0245361328125,293.1499938964844,293.1499938964844,280.6499938964844,36160.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693740010261536,1.0,0.0,0.0,3.634873628616333,3.634897470474243,8.816006697998091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5880.263671875,0.0,1517.60400390625,1895.4371337890625,0.0,4035.692138671875,0.9020605087280272,1.0,0.0,3.0,1.0,0.0
12220440,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.707344651222229,0.5588425993919373,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8427011370658875,0.3715400397777557,0.3534727990627289,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8139927983283997,0.3316710591316223,0.2337307035923004,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7642985582351685,0.2746318876743316,0.262742817401886,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7053740620613098,0.2127059996128082,0.9705058932304382,284.99786376953125,284.95001220703125,298.7213134765625,288.40338134765625,297.7269287109375,297.246826171875,284.9983825683594,1.0,0.5880929827690125,0.4278787672519684,0.4278787672519684,1.0,1.0,-3.173570156097412,1.0340185165405271,2.1395516395568848,0.0746862441301345,0.8955260515213013,0.8955260515213013,0.0,145.89840698242188,139.0,43017.82421875,0.0,2610.44921875,1.0,280.6416320800781,283.46832275390625,291.35357666015625,294.06646728515625,293.1499938964844,293.1499938964844,280.95001220703125,36063.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653183221817015,1.0,0.0,0.0,3.63460636138916,3.6346302032470703,8.814710668048065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5595.48583984375,0.0,1516.58447265625,1895.4371337890625,0.0,3999.849609375,0.901898980140686,1.0,0.0,3.0,1.0,0.0
12220500,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.9990000128746032,0.7103668451309204,0.5527404546737671,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8470093011856079,0.3735956251621246,0.355258971452713,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.8175299167633057,0.332708865404129,0.2343491613864898,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.7679243087768555,0.2756718397140503,0.2635876834392547,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.7085832953453064,0.2132864296436309,0.9723954796791076,285.1283264160156,284.95001220703125,298.71240234375,288.3876647949219,297.727783203125,297.2533569335937,285.13543701171875,1.0,0.5870079398155212,0.427346259355545,0.427346259355545,1.0,1.0,-3.172274112701416,1.032157301902771,2.1401166915893555,0.073055200278759,0.8979765772819519,0.8979765772819519,0.0,143.835693359375,139.0,41984.44921875,0.0,2596.747314453125,1.0,280.8983154296875,283.6401062011719,291.3139953613281,293.9135131835937,293.1499938964844,293.1499938964844,280.95001220703125,35932.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567795395851136,1.0,0.0,0.0,3.636256694793701,3.6362805366516113,8.822717632028798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5752.25439453125,0.0,1517.4276123046875,1895.4371337890625,0.0,3923.8271484375,0.9022113084793092,1.0,0.0,3.0,1.0,0.0
12220560,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.9990000128746032,0.7136616706848145,0.5480889081954956,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.8508104085922241,0.3757550120353699,0.357213020324707,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.8205091953277588,0.3338312208652496,0.2350808680057525,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.7710714340209961,0.2767987847328186,0.2645728588104248,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.7113099098205566,0.2139759808778762,0.9750473499298096,285.1704406738281,284.95001220703125,298.70379638671875,288.37213134765625,297.73028564453125,297.2618103027344,285.17138671875,1.0,0.5865503549575806,0.4269786775112152,0.4269786775112152,1.0,1.0,-3.1745049953460693,1.0319925546646118,2.142512321472168,0.072173848748207,0.8999106287956238,0.8999106287956238,0.0,142.39039611816406,142.0,41841.5625,0.0,2593.32666015625,1.0,280.9417419433594,283.6863098144531,291.32305908203125,293.9596252441406,293.1499938964844,293.1499938964844,281.25,35825.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528387188911438,1.0,0.0,0.0,3.640470743179321,3.640494585037232,8.843177852213557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5481.44482421875,0.0,1521.29248046875,1895.4371337890625,0.0,3888.499267578125,0.9030463695526124,1.0,0.0,3.0,1.0,0.0
12220620,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074951171875,0.9990000128746032,0.7169893383979797,0.544685423374176,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.8540530204772949,0.3779634833335876,0.3591881692409515,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050537109375,0.8229047060012817,0.3349818885326385,0.2358118742704391,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.7736881971359253,0.2779641449451446,0.265583336353302,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017883300781,0.7134994864463806,0.2147113680839538,0.97793710231781,285.3066711425781,284.95001220703125,298.695556640625,288.3569030761719,297.73388671875,297.2715759277344,285.3144226074219,1.0,0.5866315960884094,0.4266110956668854,0.4266110956668854,1.0,1.0,-3.1787803173065186,1.0326056480407717,2.146174669265747,0.0714693740010261,0.90360426902771,0.90360426902771,0.0,141.43035888671875,142.0,40923.109375,0.0,2596.561767578125,1.0,281.19854736328125,283.8628234863281,291.284912109375,293.8138427734375,293.1499938964844,293.1499938964844,281.25,35686.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944515585899353,1.0,0.0,0.0,3.64674711227417,3.64677095413208,8.873696515365737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5643.21484375,0.0,1527.2115478515625,1895.4371337890625,0.0,3813.42236328125,0.904388427734375,1.0,0.0,3.0,1.0,0.0
12220680,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.9990000128746032,0.7203961610794067,0.5420686602592468,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.857041597366333,0.3802706599235534,0.3613103926181793,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.8250414729118347,0.3362191617488861,0.236642450094223,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533020019531,0.7760623693466187,0.279208242893219,0.2667093575000763,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.7154359221458435,0.2155140489339828,0.9813138246536256,285.3537292480469,284.95001220703125,298.687744140625,288.3419494628906,297.7391052246094,297.2835388183594,285.35498046875,1.0,0.5871897339820862,0.4262435138225555,0.4262435138225555,1.0,1.0,-3.185239315032959,1.034018874168396,2.1512205600738525,0.0709122866392135,0.906812310218811,0.906812310218811,0.0,140.80413818359375,145.0,40897.79296875,0.0,2605.934326171875,1.0,281.2417297363281,283.912841796875,291.29736328125,293.8700866699219,293.1499938964844,293.1499938964844,280.95001220703125,35573.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941146194934845,1.0,0.0,0.0,3.655702352523804,3.655726432800293,8.917332365854236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6044.501953125,0.0,1536.3253173828125,1895.4371337890625,0.0,3782.862060546875,0.9062811732292176,1.0,0.0,3.0,1.0,0.0
12220740,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.9990000128746032,0.7227166891098022,0.5407190918922424,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.859303891658783,0.3821878135204315,0.3633178174495697,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.8264729976654053,0.3370365798473358,0.2373738139867782,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.226806640625,0.777753472328186,0.2801577746868133,0.2677559554576874,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.7167426943778992,0.2160758376121521,0.984405755996704,285.2241516113281,284.95001220703125,298.6803894042969,288.327392578125,297.7410583496094,297.29052734375,285.2167663574219,1.0,0.588108479976654,0.4258759319782257,0.4258759319782257,1.0,1.0,-3.1926214694976807,1.0357636213302612,2.15685772895813,0.0704537481069564,0.9074013233184814,0.9074013233184814,0.0,140.6217041015625,145.0,41793.9296875,0.0,2619.5859375,1.0,280.9983825683594,283.7432861328125,291.3695373535156,294.09246826171875,293.1499938964844,293.1499938964844,280.95001220703125,35613.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498980045318604,1.0,0.0,0.0,3.663241386413574,3.663265466690064,8.954149848250381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5897.19970703125,0.0,1545.0489501953125,1895.4371337890625,0.0,3862.04296875,0.9079421162605286,1.0,0.0,3.0,1.0,0.0
12220800,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.9990000128746032,0.7237514853477478,0.5411940813064575,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8602815270423889,0.3836962878704071,0.3648948073387146,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.8266693949699402,0.3374167382717132,0.2377641797065735,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.7782273292541504,0.2807747721672058,0.2684715986251831,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.7169593572616577,0.2163466960191726,0.9861961603164672,285.17938232421875,284.95001220703125,298.6736145019531,288.3132019042969,297.7384033203125,297.29034423828125,285.1783142089844,1.0,0.5892302989959717,0.4255083501338959,0.4255083501338959,1.0,1.0,-3.1992292404174805,1.0372177362442017,2.1620113849639893,0.0699526965618133,0.9084387421607972,0.9084387421607972,0.0,140.99989318847656,148.0,41976.41796875,0.0,2634.808349609375,1.0,280.95770263671875,283.69500732421875,291.3653259277344,294.072021484375,293.1499938964844,293.1499938964844,280.6499938964844,35662.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560737013816832,1.0,0.0,0.0,3.668976068496704,3.669000148773194,8.982206622931699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6201.1826171875,0.0,1551.84521484375,1895.4371337890625,0.0,3917.51025390625,0.9092857837677002,1.0,0.0,3.0,1.0,0.0
12220860,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.7237454652786255,0.542798638343811,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.860494077205658,0.3849613666534424,0.3662509024143219,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8261393308639526,0.3375338017940521,0.2379772365093231,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7779620289802551,0.2811802625656128,0.2689977586269378,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7165011763572693,0.2164226919412613,0.9871588349342346,285.0428771972656,284.95001220703125,298.6674194335937,288.2994384765625,297.73260498046875,297.2855834960937,285.0356750488281,1.0,0.5904950499534607,0.4249558448791504,0.4249558448791504,1.0,1.0,-3.205453634262085,1.0380674600601196,2.167386054992676,0.0689590945839881,0.907731831073761,0.907731831073761,0.0,141.72854614257812,148.0,43028.7109375,0.0,2651.240478515625,1.0,280.7006530761719,283.51824951171875,291.3892517089844,294.2206115722656,293.1499938964844,293.1499938964844,280.6499938964844,35757.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670557975769044,1.0,0.0,0.0,3.6733264923095694,3.67335057258606,9.003520062833559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6026.27783203125,0.0,1557.4525146484375,1895.4371337890625,0.0,4015.226318359375,0.9102888107299804,1.0,0.0,3.0,1.0,0.0
12220920,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.722741961479187,0.5454733371734619,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8599419593811035,0.386016696691513,0.3673396408557892,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8248758316040039,0.3374179899692535,0.2379750311374664,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7769578695297241,0.2813957929611206,0.2692978978157043,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7153624296188354,0.2163203805685043,0.9871656894683838,284.9992980957031,284.95001220703125,298.66192626953125,288.28619384765625,297.72442626953125,297.2769470214844,284.99835205078125,1.0,0.5918281674385071,0.4244033396244049,0.4244033396244049,1.0,1.0,-3.210883378982544,1.0385875701904297,2.1722958087921143,0.0678764134645462,0.9075796604156494,0.9075796604156494,0.0,142.77792358398438,151.0,43215.4140625,0.0,2667.890869140625,1.0,280.6580505371094,283.4707336425781,291.3545837402344,294.15484619140625,293.1499938964844,293.1499938964844,280.3500061035156,35836.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731348156929016,1.0,0.0,0.0,3.675604104995728,3.675628185272217,9.01468865777133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6330.115234375,0.0,1560.6123046875,1895.4371337890625,0.0,4068.76708984375,0.9108819961547852,1.0,0.0,3.0,1.0,0.0
12220980,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9990000128746032,0.7209790349006653,0.548628568649292,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8590897917747498,0.386959820985794,0.3683531880378723,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8233250379562378,0.3371828496456146,0.2379085421562194,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7756510376930237,0.2815029323101043,0.2695153057575226,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7139127254486084,0.216106966137886,0.9867452383041382,284.86456298828125,284.95001220703125,298.6571655273437,288.2734680175781,297.7158203125,297.2673645019531,284.8575744628906,1.0,0.5932143330574036,0.4238508343696594,0.4238508343696594,1.0,1.0,-3.2160868644714355,1.0390187501907349,2.177067995071411,0.0667682960629463,0.905700981616974,0.905700981616974,0.0,143.9801483154297,151.0,44262.8046875,0.0,2684.975341796875,1.0,280.40057373046875,283.2958679199219,291.3625793457031,294.2787170410156,293.1499938964844,293.1499938964844,280.3500061035156,35954.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831026196479796,1.0,0.0,0.0,3.676134824752808,3.676159143447876,9.017292654789344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6145.40869140625,0.0,1562.0999755859375,1895.4371337890625,0.0,4155.63427734375,0.9110467433929444,1.0,0.0,3.0,1.0,0.0
12221040,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.9990000128746032,0.7184886336326599,0.5523945093154907,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8578044772148132,0.3877783119678497,0.3691942989826202,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8213547468185425,0.3368185460567474,0.2377089858055114,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.7739225029945374,0.2814928591251373,0.2695834934711456,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.7120270133018494,0.215769350528717,0.9856495261192322,284.8233947753906,284.95001220703125,298.6531982421875,288.2613220214844,297.7071838378906,297.2572937011719,284.8226318359375,1.0,0.5946049690246582,0.4232983291149139,0.4232983291149139,1.0,1.0,-3.2205963134765625,1.0391900539398191,2.181406259536743,0.0656112879514694,0.9044007658958436,0.9044007658958436,0.0,145.3648681640625,154.0,44439.48046875,0.0,2701.70849609375,1.0,280.3580322265625,283.2510070800781,291.322509765625,294.2010498046875,293.1499938964844,293.1499938964844,280.04998779296875,36050.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880672693252563,1.0,0.0,0.0,3.674318552017212,3.674342632293701,9.008384154185478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6455.9267578125,0.0,1560.772705078125,1895.4371337890625,0.0,4198.443359375,0.9107365608215332,1.0,0.0,3.0,1.0,0.0
12221100,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.9990000128746032,0.7154741287231445,0.556328535079956,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.8564413785934448,0.3885381519794464,0.3700219094753265,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.8193066120147705,0.3364020884037018,0.2375015765428543,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7721079587936401,0.2814241945743561,0.2696230113506317,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.7099840641021729,0.2153539508581161,0.984303653240204,284.6904602050781,284.95001220703125,298.65008544921875,288.24981689453125,297.6996459960937,297.24853515625,284.68359375,1.0,0.596002459526062,0.4227458238601684,0.4227458238601684,1.0,1.0,-3.224928855895996,1.0392916202545166,2.1856372356414795,0.0644334480166435,0.9013791084289552,0.9013791084289552,0.0,146.80738830566406,154.0,45467.8671875,0.0,2718.44482421875,1.0,280.1006774902344,283.0785827636719,291.3294982910156,294.32086181640625,293.1499938964844,293.1499938964844,280.04998779296875,36182.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99696147441864,1.0,0.0,0.0,3.670522451400757,3.670546770095825,8.989780440060713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6265.5634765625,0.0,1557.495849609375,1895.4371337890625,0.0,4274.32568359375,0.9099428057670592,1.0,0.0,3.0,1.0,0.0
12221160,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503601074219,0.9990000128746032,0.7119286060333252,0.5606614351272583,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505432128906,0.854797899723053,0.3892062306404114,0.3707151114940643,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.816974937915802,0.335899144411087,0.2371976673603058,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507263183594,0.7700238227844238,0.2812717854976654,0.2695501744747162,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509704589844,0.7075890302658081,0.2148331999778747,0.9823872447013856,284.65045166015625,284.95001220703125,298.6479187011719,288.23895263671875,297.69293212890625,297.2404479980469,284.6497497558594,1.0,0.5973696708679199,0.4222112596035003,0.4222112596035003,1.0,1.0,-3.228573799133301,1.0391820669174194,2.189391851425171,0.0632538571953773,0.898938775062561,0.898938775062561,0.0,148.36839294433594,157.0,45619.65234375,0.0,2734.472412109375,1.0,280.0579833984375,283.03570556640625,291.292724609375,294.24273681640625,293.1499938964844,293.1499938964844,280.3500061035156,36290.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664155244827272,3.664179563522339,8.958618309407029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5842.84423828125,0.0,1551.1536865234375,1895.4371337890625,0.0,4300.0,0.9086245894432068,1.0,0.0,3.0,1.0,0.0
12221220,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.9990000128746032,0.709014892578125,0.5647335648536682,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.8534052968025208,0.390261560678482,0.3715400993824005,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.8148810267448425,0.3358053863048553,0.2370003014802932,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.7681680917739868,0.2813994288444519,0.269562304019928,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.7053431868553162,0.2145005166530609,0.9806146025657654,284.77899169921875,284.95001220703125,298.646728515625,288.2287902832031,297.6896667480469,297.2369689941406,284.7863464355469,1.0,0.5987414717674255,0.4216766953468323,0.4216766953468323,1.0,1.0,-3.232490539550781,1.0391724109649658,2.1933181285858154,0.0620531402528286,0.8990322947502136,0.8990322947502136,0.0,149.86073303222656,157.0,44687.7265625,0.0,2750.715576171875,1.0,280.3016052246094,283.2025146484375,291.2029113769531,294.00177001953125,293.1499938964844,293.1499938964844,280.3500061035156,36244.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940310716629028,1.0,0.0,0.0,3.659278631210327,3.659302711486816,8.934788411352201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5987.2001953125,0.0,1545.351806640625,1895.4371337890625,0.0,4249.44287109375,0.9075571298599244,1.0,0.0,3.0,1.0,0.0
12221280,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.9990000128746032,0.7068936824798584,0.5678722858428955,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.8528047204017639,0.3917096257209778,0.3727953433990478,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.8135890364646912,0.3361351490020752,0.2371409237384796,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.7670625448226929,0.2818363010883331,0.2698961198329925,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.7038019895553589,0.2144141644239425,0.9799644351005554,284.8276062011719,284.95001220703125,298.6466064453125,288.21942138671875,297.6895751953125,297.2376708984375,284.8291931152344,1.0,0.6002064347267151,0.4211421310901642,0.4211421310901642,1.0,1.0,-3.2381153106689453,1.039779543876648,2.198335647583008,0.0609433762729167,0.8987442851066589,0.8987442851066589,0.0,151.10667419433594,160.0,44596.51171875,0.0,2769.144287109375,1.0,280.34228515625,283.25408935546875,291.18426513671875,294.003173828125,293.1499938964844,293.1499938964844,280.6499938964844,36190.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989613115787506,1.0,0.0,0.0,3.656304359436035,3.656328439712525,8.920269465306774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5691.17333984375,0.0,1541.62060546875,1895.4371337890625,0.0,4211.70849609375,0.9068293571472168,1.0,0.0,3.0,1.0,0.0
12221340,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9990000128746032,0.7053375840187073,0.5705817341804504,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8525811433792114,0.393398255109787,0.3742710947990417,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8126950860023499,0.336724579334259,0.237461507320404,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7663331031799316,0.2824726998806,0.2704123556613922,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7026395797729492,0.2145018130540847,0.98004150390625,284.9697570800781,284.95001220703125,298.6475830078125,288.2108154296875,297.6913146972656,297.2404479980469,284.9774475097656,1.0,0.6017703413963318,0.4206075966358185,0.4206075966358185,1.0,1.0,-3.2449169158935547,1.040807604789734,2.2041094303131104,0.0599046349525451,0.9002589583396912,0.9002589583396912,0.0,152.25430297851562,160.0,43653.68359375,0.0,2789.51806640625,1.0,280.59893798828125,283.4349060058594,291.1381225585937,293.837646484375,293.1499938964844,293.1499938964844,280.6499938964844,36083.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803664684295654,1.0,0.0,0.0,3.654953718185425,3.654977798461914,8.913680744626618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5859.041015625,0.0,1539.3121337890625,1895.4371337890625,0.0,4131.908203125,0.906491994857788,1.0,0.0,3.0,1.0,0.0
12221400,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.7042919397354126,0.5727702379226685,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8528119325637817,0.3952959775924682,0.3760204613208771,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8122804760932922,0.3375381231307983,0.237996906042099,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7660520672798157,0.28328937292099,0.2711512148380279,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7019448280334473,0.2147631794214248,0.9810511469841005,285.0205993652344,284.95001220703125,298.6497497558594,288.2030944824219,297.6947021484375,297.2451477050781,285.0222473144531,1.0,0.6034660935401917,0.4200730323791504,0.4200730323791504,1.0,1.0,-3.253218412399292,1.0423721075057983,2.210846424102783,0.0589493736624717,0.901281714439392,0.901281714439392,0.0,153.28150939941406,148.0,43591.4765625,0.0,2812.414306640625,1.0,280.6417541503906,283.48809814453125,291.1502990722656,293.88677978515625,293.1499938964844,293.1499938964844,280.3500061035156,35993.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757755994796752,1.0,0.0,0.0,3.655916690826416,3.655940771102905,8.918378284761275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6280.47900390625,0.0,1539.7113037109375,1895.4371337890625,0.0,4091.8955078125,0.9066150188446044,1.0,0.0,3.0,1.0,0.0
12221460,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.7028201818466187,0.570776641368866,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8549883365631104,0.3968630731105804,0.3776615262031555,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8137025833129883,0.3380185961723327,0.2384571582078933,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7675723433494568,0.2838761806488037,0.2718160152435303,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7030158042907715,0.214867889881134,0.9818627834320068,284.90118408203125,284.95001220703125,298.65313720703125,288.1962280273437,297.6967163085937,297.2474670410156,284.8943786621094,1.0,0.603094756603241,0.4195248782634735,0.4195248782634735,1.0,1.0,-3.2553579807281494,1.0416477918624878,2.213710308074951,0.0577962696552276,0.8998184204101562,0.8998184204101562,0.0,152.6899871826172,148.0,44567.8046875,0.0,2813.563720703125,1.0,280.3984680175781,283.3298034667969,291.2249755859375,294.11236572265625,293.1499938964844,293.1499938964844,280.3500061035156,36047.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828835129737854,1.0,0.0,0.0,3.655280113220215,3.655304193496704,8.91527236035472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6132.2119140625,0.0,1539.4063720703125,1895.4371337890625,0.0,4153.7373046875,0.9064569473266602,1.0,0.0,3.0,1.0,0.0
12221520,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9990000128746032,0.701249897480011,0.5669028759002686,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8577921986579895,0.3980660140514374,0.3788744509220123,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8156251311302185,0.3381159603595733,0.2385923862457275,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7696520090103149,0.2841834127902984,0.2721593081951141,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7046156525611877,0.214753195643425,0.9815018773078918,284.8565368652344,284.95001220703125,298.6578369140625,288.1903076171875,297.6965026855469,297.2460327148437,284.8551025390625,1.0,0.6017246246337891,0.418976753950119,0.418976753950119,1.0,1.0,-3.2519774436950684,1.038927435874939,2.213050127029419,0.056192111223936,0.898709237575531,0.898709237575531,0.0,151.2710723876953,151.0,44651.79296875,0.0,2798.67333984375,1.0,280.3577880859375,283.2826843261719,291.2288513183594,294.0967102050781,293.1499938964844,293.1499938964844,280.6499938964844,36110.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876782298088074,1.0,0.0,0.0,3.652606964111328,3.6526310443878174,8.902237595975748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5729.76171875,0.0,1536.8948974609375,1895.4371337890625,0.0,4195.10009765625,0.9059274792671204,1.0,0.0,3.0,1.0,0.0
12221580,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.7005650401115417,0.5655785799026489,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8593254089355469,0.3994904160499573,0.3800502121448517,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8163366913795471,0.3384229838848114,0.2386888265609741,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7705529928207397,0.2846400439739227,0.2724703550338745,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.7050827741622925,0.214759275317192,0.9810527563095092,284.9772644042969,284.95001220703125,298.6639099121094,288.18536376953125,297.6978454589844,297.2460632324219,284.984130859375,1.0,0.6016634702682495,0.4184285998344421,0.4184285998344421,1.0,1.0,-3.251709461212158,1.0373477935791016,2.2143616676330566,0.0545365251600742,0.9000434279441833,0.9000434279441833,0.0,150.80911254882812,151.0,43677.1171875,0.0,2795.57763671875,1.0,280.6013488769531,283.4427185058594,291.15826416015625,293.8847351074219,293.1499938964844,293.1499938964844,280.6499938964844,36037.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981645405292511,1.0,0.0,0.0,3.651799440383911,3.6518235206604,8.898301757653826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5870.064453125,0.0,1535.4503173828125,1895.4371337890625,0.0,4143.009765625,0.9057473540306092,1.0,0.0,3.0,1.0,0.0
12221640,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9990000128746032,0.7004523873329163,0.5647261142730713,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8608713150024414,0.4012101888656616,0.3815529942512512,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8170908689498901,0.3390279710292816,0.2390244454145431,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7714675068855286,0.2853191494941711,0.2730199098587036,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7055872678756714,0.2149656563997268,0.9815657734870912,285.0212707519531,284.95001220703125,298.6714172363281,288.1814270019531,297.7014465332031,297.248779296875,285.0224914550781,1.0,0.6019672751426697,0.4178804755210876,0.4178804755210876,1.0,1.0,-3.2544403076171875,1.0368437767028809,2.217596530914306,0.0531523562967777,0.9009994864463806,0.9009994864463806,0.0,150.6146697998047,154.0,43569.83203125,0.0,2800.16943359375,1.0,280.6421813964844,283.48980712890625,291.1494445800781,293.8996887207031,293.1499938964844,293.1499938964844,280.3500061035156,35962.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778118133544922,1.0,0.0,0.0,3.653209924697876,3.653234004974365,8.905177537599229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6279.48583984375,0.0,1536.4635009765625,1895.4371337890625,0.0,4109.673828125,0.905984103679657,1.0,0.0,3.0,1.0,0.0
12221700,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.699674665927887,0.56453937292099,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8621081113815308,0.4026775956153869,0.3830874264240265,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8175653219223022,0.339378297328949,0.2393844574689865,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7721096277236938,0.2858225107192993,0.2736040651798248,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7058652639389038,0.2150584310293197,0.9823402762413024,284.9008178710937,284.95001220703125,298.680419921875,288.1785888671875,297.7040710449219,297.2493591308594,284.89422607421875,1.0,0.602590024471283,0.4173323214054107,0.4173323214054107,1.0,1.0,-3.2585339546203613,1.0368249416351318,2.221709012985229,0.0518847219645977,0.8995180130004883,0.8995180130004883,0.0,150.69271850585938,154.0,44560.06640625,0.0,2809.109130859375,1.0,280.39862060546875,283.3310852050781,291.2125549316406,294.1053771972656,293.1499938964844,293.1499938964844,280.3500061035156,36026.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845872521400452,1.0,0.0,0.0,3.652885675430298,3.652909755706787,8.903596153686522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6128.30126953125,0.0,1536.578369140625,1895.4371337890625,0.0,4168.46826171875,0.9059047698974608,1.0,0.0,3.0,1.0,0.0
12221760,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9990000128746032,0.6980067491531372,0.565700113773346,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8624234795570374,0.4038369953632355,0.3842995464801788,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8171583414077759,0.339404433965683,0.2394991815090179,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7719084024429321,0.2860869765281677,0.273954838514328,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.705344021320343,0.2149529308080673,0.9822962284088136,284.8605651855469,284.95001220703125,298.69097900390625,288.1768493652344,297.70526123046875,297.2469482421875,284.8597412109375,1.0,0.6033973693847656,0.4168851971626282,0.4168851971626282,1.0,1.0,-3.2622642517089844,1.0369281768798828,2.2253360748291016,0.0508628040552139,0.8984789252281189,0.8984789252281189,0.0,151.21058654785156,142.0,44715.26953125,0.0,2819.758056640625,1.0,280.3576965332031,283.28765869140625,291.2137451171875,294.08428955078125,293.1499938964844,293.1499938964844,280.6499938964844,36091.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888043999671936,1.0,0.0,0.0,3.65053391456604,3.650557994842529,8.892135383575805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5730.01806640625,0.0,1534.4449462890625,1895.4371337890625,0.0,4204.7724609375,0.9054507613182068,1.0,0.0,3.0,1.0,0.0
12221820,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.6969033479690552,0.5629733800888062,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8646448254585266,0.4052301049232483,0.3854235708713531,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8184482455253601,0.339653879404068,0.239538699388504,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7734106183052063,0.2865011692047119,0.2742091119289398,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7064054012298584,0.2149407267570495,0.98174786567688,284.98297119140625,284.95001220703125,298.703125,288.1762390136719,297.70819091796875,297.24639892578125,284.9895324707031,1.0,0.6022085547447205,0.4164380431175232,0.4164380431175232,1.0,1.0,-3.25980544090271,1.0348085165023804,2.224997043609619,0.0496402308344841,0.8998749852180481,0.8998749852180481,0.0,150.22052001953125,142.0,43734.140625,0.0,2809.12548828125,1.0,280.6012878417969,283.44805908203125,291.14581298828125,293.8746643066406,293.1499938964844,293.1499938964844,280.6499938964844,36018.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823281764984132,1.0,0.0,0.0,3.650093317031861,3.6501173973083496,8.88998954451381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5871.62744140625,0.0,1533.4102783203125,1895.4371337890625,0.0,4148.927734375,0.9053515791893004,1.0,0.0,3.0,1.0,0.0
12221880,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.6970509886741638,0.5570273995399475,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8687713742256165,0.4069184362888336,0.3868313431739807,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8214452266693115,0.3402056694030761,0.2397871166467666,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7766218781471252,0.2871369123458862,0.2746519744396209,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7090608477592468,0.2151185274124145,0.98183411359787,285.02264404296875,284.95001220703125,298.71697998046875,288.1768493652344,297.7138671875,297.2492370605469,285.0233764648437,1.0,0.600239634513855,0.4159908890724182,0.4159908890724182,1.0,1.0,-3.2547953128814697,1.031779170036316,2.223016262054444,0.0481350123882293,0.9007981419563292,0.9007981419563292,0.0,148.0731658935547,145.0,43564.83984375,0.0,2786.8037109375,1.0,280.64215087890625,283.4912414550781,291.14080810546875,293.8909606933594,293.1499938964844,293.1499938964844,280.3500061035156,35949.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780547618865968,1.0,0.0,0.0,3.651724576950073,3.6517486572265625,8.89793682290474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6277.4775390625,0.0,1534.7099609375,1895.4371337890625,0.0,4111.79150390625,0.9056405425071716,1.0,0.0,3.0,1.0,0.0
12221940,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.6970890760421753,0.5536967515945435,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8716301918029785,0.4083617031574249,0.3882986009120941,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.823302149772644,0.3405176997184753,0.2400849312543869,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7786960601806641,0.28761026263237,0.2751603126525879,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7106496691703796,0.2152059078216552,0.9823338985443116,284.8982849121094,284.95001220703125,298.73260498046875,288.1786804199219,297.7184753417969,297.2497253417969,284.8914489746094,1.0,0.5997480154037476,0.4155437648296356,0.4155437648296356,1.0,1.0,-3.2540411949157715,1.0302919149398804,2.2237491607666016,0.0467134118080139,0.8992587924003601,0.8992587924003601,0.0,146.94198608398438,145.0,44512.44140625,0.0,2778.9814453125,1.0,280.3986511230469,283.3294677734375,291.2076416015625,294.0971374511719,293.1499938964844,293.1499938964844,280.3500061035156,36019.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842782020568848,1.0,0.0,0.0,3.651478052139282,3.651501893997192,8.896735153030022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6123.71875,0.0,1534.96044921875,1895.4371337890625,0.0,4165.798828125,0.9055835604667664,1.0,0.0,3.0,1.0,0.0
12222000,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9990000128746032,0.6963514089584351,0.552512526512146,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8731367588043213,0.4095017313957214,0.3894590735435486,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8239243626594543,0.3405140936374664,0.2401534020900726,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7795489430427551,0.2878525853157043,0.2754559218883514,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7111255526542664,0.215114340186119,0.9821651577949524,284.8556213378906,284.95001220703125,298.75,288.1817932128906,297.7216491699219,297.24713134765625,284.8545837402344,1.0,0.5996075868606567,0.4150966107845306,0.4150966107845306,1.0,1.0,-3.2542707920074463,1.0291500091552734,2.225120782852173,0.0454671010375022,0.8981606364250183,0.8981606364250183,0.0,146.55955505371094,148.0,44637.59765625,0.0,2777.3408203125,1.0,280.3578186035156,283.2840881347656,291.2130432128906,294.0777893066406,293.1499938964844,293.1499938964844,280.6499938964844,36089.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879032373428344,1.0,0.0,0.0,3.649122714996338,3.649146795272827,8.885261877367157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5724.6728515625,0.0,1532.8619384765625,1895.4371337890625,0.0,4197.0341796875,0.9051324725151062,1.0,0.0,3.0,1.0,0.0
12222060,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.6958939433097839,0.5522550344467163,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8741436004638672,0.4109034538269043,0.3906088471412658,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8240978121757507,0.3407579660415649,0.2402038872241974,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7799389958381653,0.2882684767246246,0.275732010602951,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7111713290214539,0.2151436507701873,0.9818939566612244,284.9795837402344,284.95001220703125,298.7683410644531,288.1855773925781,297.7265930175781,297.2465515136719,284.986572265625,1.0,0.5997949838638306,0.4146902561187744,0.4146902561187744,1.0,1.0,-3.2555317878723145,1.0284839868545532,2.227047920227051,0.0443520359694957,0.8995453119277954,0.8995453119277954,0.0,146.5151824951172,148.0,43694.734375,0.0,2779.711669921875,1.0,280.6012878417969,283.44610595703125,291.1500549316406,293.87261962890625,293.1499938964844,293.1499938964844,280.6499938964844,36018.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809339046478271,1.0,0.0,0.0,3.648644208908081,3.6486682891845694,8.882931865628052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5869.14111328125,0.0,1531.80078125,1895.4371337890625,0.0,4136.8359375,0.9050279855728148,1.0,0.0,3.0,1.0,0.0
12222120,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9990000128746032,0.6958758234977722,0.5519671440124512,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8754326701164246,0.4126255810260772,0.3921103775501251,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8245583176612854,0.3413253426551819,0.2405101805925369,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.780585765838623,0.2889245748519897,0.2762592136859894,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7114539742469788,0.215368777513504,0.9825353026390076,285.02520751953125,284.95001220703125,298.7866516113281,288.1893310546875,297.7335205078125,297.2489013671875,285.0265808105469,1.0,0.6003327965736389,0.4142839014530182,0.4142839014530182,1.0,1.0,-3.2591168880462646,1.0286571979522705,2.230459928512573,0.0433696918189525,0.9005438089370728,0.9005438089370728,0.0,146.54100036621094,151.0,43606.91796875,0.0,2787.28466796875,1.0,280.64215087890625,283.4942932128906,291.1506042480469,293.8973999023437,293.1499938964844,293.1499938964844,280.3500061035156,35946.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764996767044068,1.0,0.0,0.0,3.650347232818604,3.6503710746765137,8.891225320439844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6282.25537109375,0.0,1533.1524658203125,1895.4371337890625,0.0,4098.22314453125,0.9053316712379456,1.0,0.0,3.0,1.0,0.0
