time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222180,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.6951420307159424,0.5522429943084717,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8764507174491882,0.4140983819961548,0.3936550617218017,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8247964382171631,0.3416531980037689,0.240853875875473,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7810045480728149,0.2894138097763061,0.2768321931362152,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.711548924446106,0.215477168560028,0.983414888381958,284.9065856933594,284.95001220703125,298.80499267578125,288.1930847167969,297.7392272949219,297.2494812011719,284.900146484375,1.0,0.6011516451835632,0.4138775467872619,0.4138775467872619,1.0,1.0,-3.263945341110229,1.029270052909851,2.234675168991089,0.0424965359270572,0.8991191983222961,0.8991191983222961,0.0,146.7967987060547,151.0,44616.92578125,0.0,2798.73095703125,1.0,280.398681640625,283.3368225097656,291.2228698730469,294.1136779785156,293.1499938964844,293.1499938964844,280.3500061035156,36010.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829829931259156,1.0,0.0,0.0,3.650300979614258,3.650325059890747,8.891000220501155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6135.2109375,0.0,1533.584716796875,1895.4371337890625,0.0,4154.5986328125,0.9053155779838562,1.0,0.0,3.0,1.0,0.0
12222240,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.6934895515441895,0.5538037419319153,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8765310645103455,0.4152615070343017,0.3948744237422943,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8241848349571228,0.3416661620140075,0.2409592568874359,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.780583381652832,0.2896686792373657,0.2771759033203125,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7108794450759888,0.2153850346803665,0.9834571480751038,284.8680725097656,284.95001220703125,298.8233337402344,288.1968078613281,297.7431640625,297.2474670410156,284.86737060546875,1.0,0.6021240949630737,0.4134711921215057,0.4134711921215057,1.0,1.0,-3.268312454223633,1.0297130346298218,2.2385995388031006,0.0416089184582233,0.8981463313102722,0.8981463313102722,0.0,147.4591827392578,154.0,44791.08984375,0.0,2811.514404296875,1.0,280.3578491210937,283.2945251464844,291.2318115234375,294.102294921875,293.1499938964844,293.1499938964844,280.6499938964844,36075.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987138569355011,1.0,0.0,0.0,3.6482279300689697,3.648252010345459,8.880904829311476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5740.15234375,0.0,1531.7655029296875,1895.4371337890625,0.0,4190.45947265625,0.9049243330955504,1.0,0.0,3.0,1.0,0.0
12222300,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.6920738816261292,0.5558508634567261,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8763366937637329,0.4166858196258545,0.3960747718811035,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.82332843542099,0.3419279456138611,0.2410436272621154,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7799059748649597,0.2900960445404053,0.2774929106235504,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7099420428276062,0.2153980731964111,0.9832892417907716,284.9949035644531,284.95001220703125,298.8416748046875,288.20050048828125,297.74822998046875,297.2470397949219,285.0020446777344,1.0,0.60323166847229,0.4130648374557495,0.4130648374557495,1.0,1.0,-3.2729549407958984,1.0302528142929075,2.2427022457122803,0.040699228644371,0.8996626138687134,0.8996626138687134,0.0,148.29122924804688,154.0,43882.59765625,0.0,2825.855224609375,1.0,280.60125732421875,283.45855712890625,291.1703491210937,293.9022827148437,293.1499938964844,293.1499938964844,280.6499938964844,36000.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807943105697632,1.0,0.0,0.0,3.648110628128052,3.648134708404541,8.880334121386113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5888.0302734375,0.0,1531.0748291015625,1895.4371337890625,0.0,4135.62451171875,0.9048973321914672,1.0,0.0,3.0,1.0,0.0
12222360,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.6911038160324097,0.5574973225593567,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8766151070594788,0.4184274673461914,0.3976205587387085,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8229273557662964,0.3425118327140808,0.2413798421621322,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7796570658683777,0.2907610237598419,0.2780542969703674,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7093821167945862,0.2155949771404266,0.9839475154876708,285.0429382324219,284.95001220703125,298.8599853515625,288.2042236328125,297.7552795410156,297.2496643066406,285.04443359375,1.0,0.6045284271240234,0.4125711321830749,0.4125711321830749,1.0,1.0,-3.2792890071868896,1.0311665534973145,2.248122453689575,0.0396440587937831,0.9008024334907532,0.9008024334907532,0.0,149.0518341064453,157.0,43824.671875,0.0,2843.38427734375,1.0,280.64227294921875,283.50860595703125,291.1709899902344,293.9299011230469,293.1499938964844,293.1499938964844,280.3500061035156,35924.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769377112388612,1.0,0.0,0.0,3.6502294540405273,3.6502535343170166,8.890652338777727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6305.0126953125,0.0,1532.8623046875,1895.4371337890625,0.0,4102.0478515625,0.9052914977073668,1.0,0.0,3.0,1.0,0.0
12222420,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.6894503235816956,0.5593910217285156,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8767866492271423,0.4199114739894867,0.3992015421390533,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.822451114654541,0.3428545892238617,0.2417504787445068,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7793301343917847,0.2912555038928985,0.2786554992198944,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7087565064430237,0.2156674861907959,0.9847849607467652,284.92608642578125,284.95001220703125,298.8783264160156,288.2078857421875,297.7606201171875,297.2499084472656,284.9197998046875,1.0,0.6059707999229431,0.412077397108078,0.412077397108078,1.0,1.0,-3.2863426208496094,1.0323126316070557,2.2540299892425537,0.0386461876332759,0.8995253443717957,0.8995253443717957,0.0,149.92369079589844,157.0,44861.4453125,0.0,2863.1123046875,1.0,280.398681640625,283.3524475097656,291.24273681640625,294.1479187011719,293.1499938964844,293.1499938964844,280.3500061035156,35986.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839061498641968,1.0,0.0,0.0,3.650657892227173,3.650681972503662,8.892739629118296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6159.40869140625,0.0,1533.798828125,1895.4371337890625,0.0,4162.583984375,0.9053794145584106,1.0,0.0,3.0,1.0,0.0
12222480,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.6869416832923889,0.5623030662536621,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8761677145957947,0.4210765957832336,0.400444358587265,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8212541937828064,0.3428786396980285,0.2418781071901321,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7782999277114868,0.2915107309818268,0.279019683599472,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7074559330940247,0.2155322879552841,0.984735906124115,284.888427734375,284.95001220703125,298.89666748046875,288.2115478515625,297.76373291015625,297.24688720703125,284.88775634765625,1.0,0.6074519157409668,0.411583662033081,0.411583662033081,1.0,1.0,-3.2924797534942627,1.0331244468688965,2.259355306625366,0.0376051291823387,0.8986971974372864,0.8986971974372864,0.0,151.1061248779297,145.0,45049.58203125,0.0,2882.721923828125,1.0,280.3578491210937,283.3106994628906,291.25079345703125,294.1371154785156,293.1499938964844,293.1499938964844,280.6499938964844,36048.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884455800056458,1.0,0.0,0.0,3.6491096019744873,3.649133682250977,8.885197644303844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5763.673828125,0.0,1532.5433349609375,1895.4371337890625,0.0,4201.6923828125,0.9051032662391664,1.0,0.0,3.0,1.0,0.0
12222540,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6850293278694153,0.5610199570655823,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8777006268501282,0.4224842190742492,0.4015956819057464,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8218984007835388,0.343132346868515,0.2419326454401016,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7791584730148315,0.2919199168682098,0.2792862057685852,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7078705430030823,0.2154836952686309,0.984130561351776,285.0123596191406,284.95001220703125,298.9150085449219,288.2152099609375,297.768310546875,297.2461242675781,285.0189514160156,1.0,0.606816291809082,0.4110899567604065,0.4110899567604065,1.0,1.0,-3.291944742202759,1.03154718875885,2.2603976726531982,0.0363459102809429,0.9003055095672607,0.9003055095672607,0.0,150.66770935058594,145.0,44092.125,0.0,2879.119384765625,1.0,280.6012878417969,283.47186279296875,291.1883850097656,293.9356689453125,293.1499938964844,293.1499938964844,280.6499938964844,35974.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823986887931824,1.0,0.0,0.0,3.649502992630005,3.649526834487915,8.887113267519453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5909.08984375,0.0,1532.424072265625,1895.4371337890625,0.0,4149.5390625,0.9051891565322876,1.0,0.0,3.0,1.0,0.0
12222600,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6843964457511902,0.5562660694122314,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8813169002532959,0.4241926372051239,0.4030363261699676,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8243608474731445,0.3436913192272186,0.2421967685222625,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7818569540977478,0.292553186416626,0.2797415554523468,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7099660634994507,0.2156219184398651,0.98412024974823,285.0531616210937,284.95001220703125,298.9333190917969,288.2188415527344,297.77508544921875,297.248779296875,285.0539855957031,1.0,0.6053028106689453,0.4105962216854095,0.4105962216854095,1.0,1.0,-3.288478136062622,1.0289347171783447,2.2595434188842773,0.0347930341958999,0.9014437198638916,0.9014437198638916,0.0,148.9722442626953,133.0,43944.1171875,0.0,2862.281982421875,1.0,280.64215087890625,283.5157775878906,291.1871337890625,293.9580383300781,293.1499938964844,293.1499938964844,280.3500061035156,35904.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785966277122498,1.0,0.0,0.0,3.651980876922608,3.6520049571990967,8.899185672817111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6319.92578125,0.0,1534.6572265625,1895.4371337890625,0.0,4116.5126953125,0.9056668281555176,1.0,0.0,3.0,1.0,0.0
12222660,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9990000128746032,0.6839725375175476,0.5494473576545715,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8861067891120911,0.4256244301795959,0.4044655561447143,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8278074264526367,0.3439926207065582,0.2424616664648056,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7855966687202454,0.293004423379898,0.2801953256130218,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.7129513025283813,0.2156565189361572,0.9842038154602052,284.9268798828125,284.95001220703125,298.95166015625,288.22247314453125,297.7802734375,297.249267578125,284.9197082519531,1.0,0.6030237078666687,0.4101201593875885,0.4101201593875885,1.0,1.0,-3.282368898391724,1.0254285335540771,2.2569403648376465,0.0331680700182914,0.9000793099403381,0.9000793099403381,0.0,146.52540588378906,133.0,44858.140625,0.0,2835.71630859375,1.0,280.39862060546875,283.3517150878906,291.2556457519531,294.1672668457031,293.1499938964844,293.1499938964844,280.3500061035156,35974.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852461814880372,1.0,0.0,0.0,3.652586698532105,3.6526107788085938,8.90213868842693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6163.7060546875,0.0,1535.85693359375,1895.4371337890625,0.0,4174.15625,0.9057995676994324,1.0,0.0,3.0,1.0,0.0
12222720,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.683617115020752,0.541680634021759,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8912324905395508,0.4267238080501556,0.4055169522762298,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8314703702926636,0.3439601957798004,0.2424550950527191,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.789616584777832,0.2932084202766418,0.2803788781166076,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7160971164703369,0.2155162096023559,0.983407199382782,284.8774719238281,284.95001220703125,298.9700012207031,288.22607421875,297.7833251953125,297.2467041015625,284.8757019042969,1.0,0.600027859210968,0.409644067287445,0.409644067287445,1.0,1.0,-3.272592067718506,1.0206245183944702,2.251967430114746,0.0313528254628181,0.8990615010261536,0.8990615010261536,0.0,143.67437744140625,136.0,44893.828125,0.0,2799.341796875,1.0,280.3578186035156,283.30029296875,291.2603759765625,294.14508056640625,293.1499938964844,293.1499938964844,280.6499938964844,36049.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989129900932312,1.0,0.0,0.0,3.650966882705689,3.6509909629821777,8.894245411283919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5755.82958984375,0.0,1534.612548828125,1895.4371337890625,0.0,4207.5654296875,0.9055147171020508,1.0,0.0,3.0,1.0,0.0
12222780,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9990000128746032,0.6841514110565186,0.5370370149612427,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8946719765663147,0.4280968606472015,0.4065765738487243,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8336915969848633,0.3441776633262634,0.242445021867752,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7921348214149475,0.2935947775840759,0.2805666923522949,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7179217338562012,0.2155300378799438,0.9827252626419068,284.9947814941406,284.95001220703125,298.98834228515625,288.22967529296875,297.7882385253906,297.2466735839844,285.0013427734375,1.0,0.5986124873161316,0.409168004989624,0.409168004989624,1.0,1.0,-3.267120122909546,1.0173662900924685,2.249753713607788,0.0295415073633193,0.9004783034324646,0.9004783034324646,0.0,141.9888916015625,136.0,43883.03125,0.0,2778.59521484375,1.0,280.601318359375,283.4570617675781,291.1951599121094,293.9333801269531,293.1499938964844,293.1499938964844,280.6499938964844,35986.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821636080741882,1.0,0.0,0.0,3.651035785675049,3.651059627532959,8.894580219021009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5895.06689453125,0.0,1534.220703125,1895.4371337890625,0.0,4147.501953125,0.9055382609367372,1.0,0.0,3.0,1.0,0.0
12222840,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,0.6852136850357056,0.5333229303359985,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8978989124298096,0.429806500673294,0.4080177247524261,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8357778787612915,0.3447228968143463,0.2427035421133041,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7944725751876831,0.2942303717136383,0.281028538942337,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7196078300476074,0.2157668471336364,0.9831591844558716,285.0364685058594,284.95001220703125,299.00665283203125,288.2332458496094,297.79547119140625,297.25,285.0375366210937,1.0,0.5977932214736938,0.408691942691803,0.408691942691803,1.0,1.0,-3.2656235694885254,1.015513300895691,2.250110149383545,0.0280563849955797,0.9015114903450012,0.9015114903450012,0.0,140.75392150878906,139.0,43752.10546875,0.0,2768.62646484375,1.0,280.6421813964844,283.501953125,291.19342041015625,293.9525146484375,293.1499938964844,293.1499938964844,280.3500061035156,35920.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775065779685974,1.0,0.0,0.0,3.6531786918640137,3.653202772140503,8.905024628802494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6305.6474609375,0.0,1536.1107177734375,1895.4371337890625,0.0,4107.01220703125,0.9059454202651978,1.0,0.0,3.0,1.0,0.0
12222900,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.6856178641319275,0.5307058691978455,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9005498886108398,0.4312613606452942,0.4095134735107422,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8373919725418091,0.3450280427932739,0.243005558848381,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7963193655014038,0.2947005331516266,0.2815475463867187,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7209097743034363,0.2159043401479721,0.983960747718811,284.91436767578125,284.95001220703125,299.0249938964844,288.23681640625,297.8007507324219,297.25048828125,284.9076232910156,1.0,0.5974881052970886,0.4082158505916595,0.4082158505916595,1.0,1.0,-3.266293525695801,1.0144245624542236,2.251868963241577,0.0267419125884771,0.9001043438911438,0.9001043438911438,0.0,139.95010375976562,139.0,44723.86328125,0.0,2765.542724609375,1.0,280.3985900878906,283.341552734375,291.26385498046875,294.1642761230469,293.1499938964844,293.1499938964844,280.3500061035156,35989.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983626127243042,1.0,0.0,0.0,3.6534948348999023,3.653518915176392,8.90656565388781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6154.2998046875,0.0,1536.982666015625,1895.4371337890625,0.0,4160.1630859375,0.9060139656066896,1.0,0.0,3.0,1.0,0.0
12222960,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9990000128746032,0.6851327419281006,0.5298665761947632,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9019217491149902,0.4323996901512146,0.4106810688972473,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8378796577453613,0.3450157940387726,0.243072047829628,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7970384359359741,0.2949355840682983,0.2818424701690674,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7212806940078735,0.2158524841070175,0.98401540517807,284.8722839355469,284.95001220703125,299.0433349609375,288.2403564453125,297.8041381835937,297.2478332519531,284.871337890625,1.0,0.5975329875946045,0.4079287350177765,0.4079287350177765,1.0,1.0,-3.2672877311706543,1.0139410495758057,2.2533466815948486,0.0259667616337537,0.8991239666938782,0.8991239666938782,0.0,139.72091674804688,142.0,44860.32421875,0.0,2766.32763671875,1.0,280.35772705078125,283.2964172363281,291.2718200683594,294.1490783691406,293.1499938964844,293.1499938964844,280.6499938964844,36059.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987375557422638,1.0,0.0,0.0,3.651695966720581,3.651719808578491,8.897796988094342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5754.79296875,0.0,1535.503173828125,1895.4371337890625,0.0,4192.49755859375,0.9056872129440308,1.0,0.0,3.0,1.0,0.0
12223020,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.6848160028457642,0.5299201607704163,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9027615785598756,0.4338135719299316,0.4118367731571197,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8379049897193909,0.3452547490596771,0.2431200891733169,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7972767949104309,0.2953485250473022,0.2821167409420013,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7212361693382263,0.2159131467342376,0.9839213490486144,284.9967041015625,284.95001220703125,299.0616760253906,288.243896484375,297.80914306640625,297.2473449707031,285.0036926269531,1.0,0.5978779792785645,0.4076416492462158,0.4076416492462158,1.0,1.0,-3.269202947616577,1.0138176679611206,2.255385398864746,0.0252544973045587,0.9006279110908508,0.9006279110908508,0.0,139.803466796875,142.0,43923.4921875,0.0,2770.76123046875,1.0,280.601318359375,283.45867919921875,291.2099304199219,293.9461975097656,293.1499938964844,293.1499938964844,280.6499938964844,35989.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806381464004515,1.0,0.0,0.0,3.651756763458252,3.651780605316162,8.898093142306607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5901.20068359375,0.0,1535.0467529296875,1895.4371337890625,0.0,4134.26806640625,0.905703604221344,1.0,0.0,3.0,1.0,0.0
12223080,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.6848659515380859,0.529881477355957,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9039388298988342,0.4355597198009491,0.4133599400520324,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8382558822631836,0.3458206057548523,0.2434267997741699,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7978106737136841,0.2960060536861419,0.2826469540596008,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7214319705963135,0.2161619514226913,0.9847012758255004,285.0425720214844,284.95001220703125,299.0799865722656,288.2474060058594,297.81622314453125,297.2498779296875,285.0439758300781,1.0,0.59855055809021,0.4073545336723327,0.4073545336723327,1.0,1.0,-3.27333927154541,1.014478325843811,2.2588610649108887,0.024662360548973,0.9017444252967834,0.9017444252967834,0.0,139.93450927734375,145.0,43843.62890625,0.0,2780.0791015625,1.0,280.6421813964844,283.5069580078125,291.2107238769531,293.97222900390625,293.1499938964844,293.1499938964844,280.3500061035156,35918.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764376878738404,1.0,0.0,0.0,3.653976202011109,3.6540002822875977,8.908913287086762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6317.0966796875,0.0,1536.983154296875,1895.4371337890625,0.0,4097.681640625,0.9061238169670104,1.0,0.0,3.0,1.0,0.0
12223140,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9990000128746032,0.6841957569122314,0.5303825736045837,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9048356413841248,0.4370383620262146,0.4149224460124969,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8383784294128418,0.3461437523365021,0.2437705099582672,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7981082797050476,0.2964916229248047,0.2832220196723938,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.7214439511299133,0.216287687420845,0.9856848120689392,284.9241943359375,284.95001220703125,299.09832763671875,288.2508850097656,297.8219909667969,297.2505187988281,284.9178161621094,1.0,0.5994847416877747,0.4070674180984497,0.4070674180984497,1.0,1.0,-3.2786340713500977,1.015542984008789,2.2630910873413086,0.0241789296269416,0.9004393219947815,0.9004393219947815,0.0,140.27841186523438,145.0,44864.14453125,0.0,2793.0166015625,1.0,280.3985900878906,283.3495178222656,291.282470703125,294.1889953613281,293.1499938964844,293.1499938964844,280.3500061035156,35982.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830899834632874,1.0,0.0,0.0,3.6544556617736816,3.654479742050171,8.911251825338695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6169.53125,0.0,1538.0001220703125,1895.4371337890625,0.0,4155.5244140625,0.906225562095642,1.0,0.0,3.0,1.0,0.0
12223200,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.6826052069664001,0.5321803092956543,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9046903848648072,0.438191294670105,0.4161390364170074,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8375990390777588,0.3461493253707886,0.2438728809356689,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7975097298622131,0.2967376112937927,0.2835612297058105,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7207056879997253,0.2162093222141266,0.9858063459396362,284.88604736328125,284.95001220703125,299.1166687011719,288.25439453125,297.82586669921875,297.2484741210937,284.8853454589844,1.0,0.6005563735961914,0.4067803025245666,0.4067803025245666,1.0,1.0,-3.283409833908081,1.0164200067520142,2.2669899463653564,0.0236876644194126,0.8995898962020874,0.8995898962020874,0.0,141.01454162597656,148.0,45045.4765625,0.0,2807.105224609375,1.0,280.3578186035156,283.3073425292969,291.2908020019531,294.1775207519531,293.1499938964844,293.1499938964844,280.6499938964844,36046.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873666763305664,1.0,0.0,0.0,3.652928590774536,3.6529526710510254,8.903805905902118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5772.64501953125,0.0,1536.7806396484375,1895.4371337890625,0.0,4192.42138671875,0.9059556722640992,1.0,0.0,3.0,1.0,0.0
12223260,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9990000128746032,0.681207001209259,0.5344451069831848,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9042534828186036,0.4396192729473114,0.4173354506492615,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8365727066993713,0.3464075028896332,0.2439543157815933,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7966484427452087,0.297160267829895,0.2838727831840515,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7197175621986389,0.2162339985370636,0.98570317029953,285.0131225585937,284.95001220703125,299.135009765625,288.2578430175781,297.83074951171875,297.24810791015625,285.0202331542969,1.0,0.6017500758171082,0.406318187713623,0.406318187713623,1.0,1.0,-3.288413047790528,1.0169155597686768,2.2714974880218506,0.0227138400077819,0.9012311100959778,0.9012311100959778,0.0,141.90704345703125,148.0,44140.31640625,0.0,2822.592529296875,1.0,280.60137939453125,283.4714660644531,291.2290344238281,293.9773254394531,293.1499938964844,293.1499938964844,280.6499938964844,35972.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811540246009828,1.0,0.0,0.0,3.653344869613648,3.6533689498901367,8.90583464752126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5922.12451171875,0.0,1536.6865234375,1895.4371337890625,0.0,4138.74658203125,0.9060479998588562,1.0,0.0,3.0,1.0,0.0
12223320,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9990000128746032,0.6802269220352173,0.5362603068351746,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9043599963188172,0.441376656293869,0.4188936948776245,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.836046040058136,0.346990704536438,0.2442907392978668,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7962614893913269,0.2978248298168182,0.2844340205192566,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.719109833240509,0.2164399921894073,0.9864155650138856,285.0609741210937,284.95001220703125,299.1533203125,288.2613220214844,297.8376770019531,297.2507629394531,285.0625,1.0,0.6031222343444824,0.4058560729026794,0.4058560729026794,1.0,1.0,-3.2950618267059326,1.0179550647735596,2.277106761932373,0.0217768810689449,0.9024901390075684,0.9024901390075684,0.0,142.71681213378906,151.0,44087.97265625,0.0,2841.122314453125,1.0,280.6421813964844,283.5212097167969,291.2294921875,294.0050964355469,293.1499938964844,293.1499938964844,280.3500061035156,35897.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774296283721924,1.0,0.0,0.0,3.655971765518189,3.6559958457946777,8.918646585698298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6341.74609375,0.0,1539.0531005859375,1895.4371337890625,0.0,4106.34033203125,0.906557023525238,1.0,0.0,3.0,1.0,0.0
12223380,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9990000128746032,0.6785834431648254,0.538314700126648,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9043477177619934,0.4428576529026031,0.4204821586608886,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8354414105415344,0.3473280966281891,0.2446598261594772,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7957918643951416,0.2983132004737854,0.2850332856178283,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7184388637542725,0.2165184915065765,0.9872902035713196,284.9441833496094,284.95001220703125,299.1716613769531,288.2647399902344,297.84283447265625,297.2509460449219,284.9379577636719,1.0,0.604630708694458,0.4053939580917358,0.4053939580917358,1.0,1.0,-3.302385091781616,1.0192238092422483,2.283161163330078,0.0209011677652597,0.9013341069221495,0.9013341069221495,0.0,143.63075256347656,151.0,45132.9609375,0.0,2861.7314453125,1.0,280.3985290527344,283.3649597167969,291.30047607421875,294.2230529785156,293.1499938964844,293.1499938964844,280.3500061035156,35958.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844622015953064,1.0,0.0,0.0,3.6569223403930655,3.656946420669556,8.92328500867734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6195.25390625,0.0,1540.5706787109375,1895.4371337890625,0.0,4167.388671875,0.9067617654800416,1.0,0.0,3.0,1.0,0.0
12223440,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.6761009097099304,0.5414084792137146,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9034628868103028,0.4440045058727264,0.4217129945755005,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8340790867805481,0.3473440408706665,0.2447830289602279,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7945685386657715,0.2985574901103973,0.2853895425796509,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7171187400817871,0.2163884341716766,0.987269639968872,284.90673828125,284.95001220703125,299.19000244140625,288.2681884765625,297.8456420898437,297.24774169921875,284.90606689453125,1.0,0.6061702370643616,0.4049318134784698,0.4049318134784698,1.0,1.0,-3.3087706565856934,1.0201563835144043,2.288614273071289,0.0199750922620296,0.9006301164627075,0.9006301164627075,0.0,144.8484344482422,154.0,45325.9296875,0.0,2882.14697265625,1.0,280.3577880859375,283.3232116699219,291.3079528808594,294.2118530273437,293.1499938964844,293.1499938964844,280.04998779296875,36019.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890373945236206,1.0,0.0,0.0,3.655920267105103,3.655944347381592,8.918395337786933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6524.1357421875,0.0,1539.91455078125,1895.4371337890625,0.0,4206.771484375,0.9066067934036256,1.0,0.0,3.0,1.0,0.0
12223500,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.9990000128746032,0.6729427576065063,0.5450640320777893,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.902154505252838,0.4449467957019806,0.4227774441242218,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.8323346376419067,0.3471627533435821,0.2447854429483413,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.7929522395133972,0.2986431717872619,0.2856172025203705,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.7154176235198975,0.2161045372486114,0.9866588711738586,284.7756042480469,284.95001220703125,299.2083435058594,288.2715759277344,297.8472595214844,297.2428894042969,284.7690124511719,1.0,0.6077170968055725,0.4044696986675262,0.4044696986675262,1.0,1.0,-3.314562559127808,1.0208756923675537,2.293686866760254,0.0189962536096572,0.8981931805610657,0.8981931805610657,0.0,146.23187255859375,154.0,46378.26171875,0.0,2902.30615234375,1.0,280.10107421875,283.1527404785156,291.3461303710937,294.3747863769531,293.1499938964844,293.1499938964844,280.04998779296875,36128.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983315467834472,1.0,0.0,0.0,3.653287887573242,3.653311967849731,8.905556683203031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6344.30615234375,0.0,1537.794677734375,1895.4371337890625,0.0,4285.91845703125,0.9060561060905457,1.0,0.0,3.0,1.0,0.0
12223560,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.9990000128746032,0.6691367030143738,0.5494014024734497,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.9002943634986877,0.4457014501094818,0.4235897660255432,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.8300998210906982,0.3467981815338135,0.2446094900369644,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73583984375,0.7908329367637634,0.2985747456550598,0.2856538891792297,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.7132090926170349,0.2156561017036438,0.9851930737495422,284.7355651855469,284.95001220703125,299.2266540527344,288.27496337890625,297.8475952148437,297.2362976074219,284.73486328125,1.0,0.6092204451560974,0.4039665460586548,0.4039665460586548,1.0,1.0,-3.3192920684814453,1.021108865737915,2.2981834411621094,0.0178345050662755,0.896321177482605,0.896321177482605,0.0,147.80731201171875,142.0,46542.3359375,0.0,2921.344970703125,1.0,280.05810546875,283.1093444824219,291.33447265625,294.326904296875,293.1499938964844,293.1499938964844,280.3500061035156,36218.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648383140563965,3.648407220840454,8.881660846782324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5924.62646484375,0.0,1533.0025634765625,1895.4371337890625,0.0,4300.0,0.9050521850585938,1.0,0.0,3.0,1.0,0.0
12223620,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.6661132574081421,0.5491130948066711,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9010657668113708,0.4468194544315338,0.4244239032268524,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8300585746765137,0.3467729091644287,0.2444420009851455,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7909860610961914,0.2987382709980011,0.2856650948524475,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7128896117210388,0.2153402417898178,0.9833494424819946,284.8592529296875,284.95001220703125,299.2449951171875,288.2783508300781,297.8502502441406,297.23321533203125,284.8657531738281,1.0,0.6085513830184937,0.4034633934497833,0.4034633934497833,1.0,1.0,-3.3173699378967285,1.01899254322052,2.298377513885498,0.0164674632251262,0.8969067931175232,0.8969067931175232,0.0,147.65403747558594,142.0,45553.34765625,0.0,2916.355712890625,1.0,280.30126953125,283.2709655761719,291.2607727050781,294.1068420410156,293.1499938964844,293.1499938964844,280.3500061035156,36160.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959619641304016,1.0,0.0,0.0,3.645176649093628,3.645200490951538,8.866055054568278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6069.53857421875,0.0,1529.0089111328125,1895.4371337890625,0.0,4265.85205078125,0.9043473601341248,1.0,0.0,3.0,1.0,0.0
12223680,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.6645305156707764,0.5450106859207153,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9042953252792358,0.448317140340805,0.4256420135498047,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8321060538291931,0.347125381231308,0.2445455640554428,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7932732105255127,0.2991816103458404,0.2859261631965637,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7144015431404114,0.2152522206306457,0.9822800755500792,284.8999938964844,284.95001220703125,299.2633361816406,288.2817077636719,297.8556823730469,297.2343444824219,284.9007873535156,1.0,0.6069679856300354,0.4029602408409118,0.4029602408409118,1.0,1.0,-3.312587261199951,1.0158843994140625,2.2967028617858887,0.0148015189915895,0.8970224261283875,0.8970224261283875,0.0,146.1545867919922,130.0,45374.37890625,0.0,2897.66455078125,1.0,280.3421630859375,283.3158569335937,291.2521667480469,294.11688232421875,293.1499938964844,293.1499938964844,280.6499938964844,36102.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919863343238832,1.0,0.0,0.0,3.6438777446746826,3.6439015865325928,8.859738045430277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5766.76708984375,0.0,1527.1343994140625,1895.4371337890625,0.0,4232.01123046875,0.903989553451538,1.0,0.0,3.0,1.0,0.0
12223740,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.6642480492591858,0.5383045673370361,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.909397840499878,0.4500424563884735,0.4270329475402832,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8355774283409119,0.3477081060409546,0.2447826415300369,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7970266342163086,0.2998061776161194,0.2863184213638305,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7171630263328552,0.2153487652540207,0.9817981123924256,285.03179931640625,284.95001220703125,299.2816772460937,288.2850646972656,297.8626708984375,297.2378234863281,285.03839111328125,1.0,0.6046197414398193,0.4024570882320404,0.4024570882320404,1.0,1.0,-3.30569839477539,1.0120432376861572,2.2936551570892334,0.0130006782710552,0.8988495469093323,0.8988495469093323,0.0,143.7563934326172,130.0,44311.890625,0.0,2869.484375,1.0,280.5986328125,283.4873046875,291.2142944335937,293.954833984375,293.1499938964844,293.1499938964844,280.6499938964844,35997.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827556610107422,1.0,0.0,0.0,3.644137144088745,3.6441612243652335,8.860999969328986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5928.794921875,0.0,1526.6370849609375,1895.4371337890625,0.0,4152.630859375,0.9040113091468812,1.0,0.0,3.0,1.0,0.0
12223800,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9990000128746032,0.6652328372001648,0.529159426689148,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9165999293327332,0.4519690573215484,0.4286740720272064,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.840535044670105,0.3484944999217987,0.245201900601387,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8022810220718384,0.3006004095077514,0.2868998646736145,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.7211713194847107,0.2156461328268051,0.9822272062301636,285.071533203125,284.95001220703125,299.29998779296875,288.28839111328125,297.8712463378906,297.24365234375,285.0721435546875,1.0,0.6016840934753418,0.4019539356231689,0.4019539356231689,1.0,1.0,-3.2976009845733643,1.007784128189087,2.2898168563842773,0.0111080761998891,0.9001008868217468,0.9001008868217468,0.0,140.5740509033203,133.0,44116.00390625,0.0,2834.456787109375,1.0,280.6417236328125,283.531005859375,291.23309326171875,294.0040283203125,293.1499938964844,293.1499938964844,280.95001220703125,35914.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776846170425416,1.0,0.0,0.0,3.6465461254119873,3.646570205688477,8.872719376995519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5643.3359375,0.0,1528.6868896484375,1895.4371337890625,0.0,4108.56494140625,0.904460906982422,1.0,0.0,3.0,1.0,0.0
12223860,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.9990000128746032,0.6670302748680115,0.5229124426841736,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.9222604036331176,0.454029381275177,0.4304256737232208,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20819091796875,0.8442506790161133,0.3494065999984741,0.2457066774368286,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.806213915348053,0.3015126883983612,0.2875971496105194,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.7241305112838745,0.2161053866147995,0.9834513068199158,285.20965576171875,284.95001220703125,299.3183288574219,288.2917175292969,297.8810119628906,297.25054931640625,285.2170104980469,1.0,0.6004325151443481,0.4016569852828979,0.4016569852828979,1.0,1.0,-3.294825792312622,1.0059490203857422,2.28887677192688,0.0098019698634743,0.903167486190796,0.903167486190796,0.0,138.51263427734375,133.0,43213.8203125,0.0,2817.0498046875,1.0,280.8986511230469,283.70904541015625,291.21051025390625,293.8687744140625,293.1499938964844,293.1499938964844,280.95001220703125,35788.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682443737983704,1.0,0.0,0.0,3.650801420211792,3.650825262069702,8.893438234736095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5815.69677734375,0.0,1532.4805908203125,1895.4371337890625,0.0,4025.72705078125,0.9053635597229004,1.0,0.0,3.0,1.0,0.0
12223920,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.9990000128746032,0.669140636920929,0.5179656744003296,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.9273446202278136,0.4562529325485229,0.4324178099632263,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.8475490808486938,0.3504644334316253,0.2463749051094055,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.8096206188201904,0.30256187915802,0.2884885370731354,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.7267764806747437,0.2167302817106247,0.9856910705566406,285.25701904296875,284.95001220703125,299.336669921875,288.2950134277344,297.891845703125,297.2588195800781,285.25830078125,1.0,0.5998280048370361,0.4013600349426269,0.4013600349426269,1.0,1.0,-3.295952320098877,1.0055090188980105,2.290443181991577,0.0088175311684608,0.9057326912879944,0.9057326912879944,0.0,137.014892578125,136.0,43152.09765625,0.0,2811.0,1.0,280.9417419433594,283.7586669921875,291.2403564453125,293.9407043457031,293.1499938964844,293.1499938964844,280.6499938964844,35685.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638227224349976,1.0,0.0,0.0,3.657592535018921,3.65761661529541,8.926556347432779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6236.31640625,0.0,1539.2757568359375,1895.4371337890625,0.0,3986.587890625,0.9067797660827636,1.0,0.0,3.0,1.0,0.0
12223980,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.9990000128746032,0.670376181602478,0.5145396590232849,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.9313250780105592,0.4580472409725189,0.4343072772026062,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.850016713142395,0.3511197566986084,0.2469706237316131,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.8121587038040161,0.3033303022384643,0.2893354296684265,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.7287982702255249,0.2171815931797027,0.988028883934021,285.1293640136719,284.95001220703125,299.3550109863281,288.2983093261719,297.8996887207031,297.2628173828125,285.1224365234375,1.0,0.5997597575187683,0.4010631144046783,0.4010631144046783,1.0,1.0,-3.298950433731079,1.005719542503357,2.293231010437012,0.0079537341371178,0.905706226825714,0.905706226825714,0.0,136.06227111816406,136.0,44047.9609375,0.0,2811.934814453125,1.0,280.6983642578125,283.59039306640625,291.328369140625,294.1795959472656,293.1499938964844,293.1499938964844,280.6499938964844,35732.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712594747543336,1.0,0.0,0.0,3.662864923477173,3.662889003753662,8.952310395216045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6087.0322265625,0.0,1545.52197265625,1895.4371337890625,0.0,4052.294189453125,0.9079385995864868,1.0,0.0,3.0,1.0,0.0
