time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224040,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9990000128746032,0.6705374121665955,0.5132861733436584,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9333878755569458,0.4594014585018158,0.4357233643531799,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8509799242019653,0.3513484001159668,0.2472357451915741,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.8132766485214233,0.3037745356559753,0.2898611426353454,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.7296364307403564,0.2173750102519989,0.989305019378662,285.0865478515625,284.95001220703125,299.3733215332031,288.30157470703125,297.90411376953125,297.2618713378906,285.08544921875,1.0,0.6000433564186096,0.4007661640644073,0.4007661640644073,1.0,1.0,-3.301928758621216,1.0059207677841189,2.2960081100463867,0.0070929019711911,0.906144082546234,0.906144082546234,0.0,135.7761688232422,139.0,44218.40234375,0.0,2816.5830078125,1.0,280.6577453613281,283.5430908203125,291.3416442871094,294.1754150390625,293.1499938964844,293.1499938964844,280.3500061035156,35785.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762195348739624,1.0,0.0,0.0,3.666285991668701,3.6663103103637695,8.969040550255158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6407.48974609375,0.0,1549.7506103515625,1895.4371337890625,0.0,4095.775634765625,0.90876704454422,1.0,0.0,3.0,1.0,0.0
12224100,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9990000128746032,0.6698136329650879,0.5134762525558472,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9342437386512756,0.4605017304420471,0.4369161427021026,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8509867787361145,0.3513209521770477,0.2473334521055221,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8134972453117371,0.3040163815021515,0.2902128100395202,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7296798825263977,0.2173828929662704,0.9898624420166016,284.9515686035156,284.95001220703125,299.39166259765625,288.3048095703125,297.90692138671875,297.258544921875,284.9447021484375,1.0,0.6005967855453491,0.4004692137241363,0.4004692137241363,1.0,1.0,-3.305119276046753,1.0061947107315063,2.298924446105957,0.006230563391,0.9048409461975098,0.9048409461975098,0.0,135.9369354248047,139.0,45268.23046875,0.0,2824.206298828125,1.0,280.4007568359375,283.3680419921875,291.3823547363281,294.3415832519531,293.1499938964844,293.1499938964844,280.3500061035156,35884.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859632253646852,1.0,0.0,0.0,3.668257713317871,3.66828203201294,8.978690289040969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6230.6279296875,0.0,1552.7080078125,1895.4371337890625,0.0,4180.3388671875,0.9092400074005128,1.0,0.0,3.0,1.0,0.0
12224160,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6682219505310059,0.5150595307350159,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9338809251785278,0.4613838791847229,0.4378244280815124,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.850020170211792,0.351070761680603,0.2472232729196548,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8128098845481873,0.3040744364261627,0.2903456091880798,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7289006114006042,0.2172029763460159,0.9894775748252868,284.9084777832031,284.95001220703125,299.4100036621094,288.3080444335937,297.90789794921875,297.2528686523437,284.90753173828125,1.0,0.6013232469558716,0.4000751376152038,0.4000751376152038,1.0,1.0,-3.3079607486724854,1.0060852766036987,2.301875352859497,0.0050892103463411,0.9040908813476562,0.9040908813476562,0.0,136.51043701171875,142.0,45434.59765625,0.0,2833.4384765625,1.0,280.35797119140625,283.321044921875,291.3656921386719,294.2929382324219,293.1499938964844,293.1499938964844,280.04998779296875,35966.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910250306129456,1.0,0.0,0.0,3.6681125164031982,3.6681368350982666,8.97797917787102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6549.99951171875,0.0,1553.159423828125,1895.4371337890625,0.0,4223.7958984375,0.9092928767204284,1.0,0.0,3.0,1.0,0.0
12224220,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.9990000128746032,0.6659446954727173,0.5173912644386292,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.9329390525817872,0.4621464908123016,0.4386641681194305,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8486019372940063,0.3507049977779388,0.2470563352108001,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.8116744756698608,0.3040269017219543,0.2904053628444671,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.7276908159255981,0.2168960124254226,0.988616704940796,284.77398681640625,284.95001220703125,299.4283447265625,288.311279296875,297.90826416015625,297.246337890625,284.7671813964844,1.0,0.6021888852119446,0.3996810913085937,0.3996810913085937,1.0,1.0,-3.3109002113342285,1.005989909172058,2.30491042137146,0.0039280238561332,0.9016088247299194,0.9016088247299194,0.0,137.31820678710938,142.0,46462.640625,0.0,2844.21728515625,1.0,280.1007995605469,283.1474914550781,291.3897399902344,294.4332580566406,293.1499938964844,293.1499938964844,280.04998779296875,36088.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999383091926576,1.0,0.0,0.0,3.666131258010864,3.6661553382873535,8.968282827481744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6362.19384765625,0.0,1551.8555908203125,1895.4371337890625,0.0,4299.47998046875,0.9088981747627258,1.0,0.0,3.0,1.0,0.0
12224280,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.9990000128746032,0.6630006432533264,0.5205896496772766,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.9312431812286376,0.4627746343612671,0.4393145740032196,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.846602201461792,0.3502126634120941,0.2467593401670456,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8099585771560669,0.3038632273674011,0.2903172671794891,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7259447574615479,0.2164485901594162,0.9870210886001588,284.73199462890625,284.95001220703125,299.4466552734375,288.3144836425781,297.9078369140625,297.2387084960937,284.7311096191406,1.0,0.6031283140182495,0.3992870151996612,0.3992870151996612,1.0,1.0,-3.3133914470672607,1.005735993385315,2.307655572891236,0.0027484300080686,0.8996918201446533,0.8996918201446533,0.0,138.381103515625,145.0,46604.68359375,0.0,2855.506591796875,1.0,280.0581359863281,283.1025390625,291.374755859375,294.374755859375,293.1499938964844,293.1499938964844,279.75,36188.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661718606948853,3.661742687225342,8.946706770984747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6688.47021484375,0.0,1547.6583251953125,1895.4371337890625,0.0,4300.0,0.9080107808113098,1.0,0.0,3.0,1.0,0.0
12224340,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980834960937,0.9990000128746032,0.6595519781112671,0.5241377949714661,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59881591796875,0.9293130040168762,0.4633375406265259,0.4399578869342804,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5999755859375,0.8444424271583557,0.349668800830841,0.2464584410190582,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.8080337643623352,0.3036421537399292,0.2902068197727203,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.723986029624939,0.2159128040075302,0.9851229786872864,284.5986022949219,284.95001220703125,299.4649963378906,288.31768798828125,297.90728759765625,297.23095703125,284.5919189453125,1.0,0.6041316986083984,0.3988929688930511,0.3988929688930511,1.0,1.0,-3.3159008026123047,1.0054858922958374,2.3104147911071777,0.0015683601377531,0.8960514664649963,0.8960514664649963,0.0,139.55947875976562,145.0,47604.33984375,0.0,2867.504150390625,1.0,279.801025390625,282.9312438964844,291.4171447753906,294.52264404296875,293.1499938964844,293.1499938964844,279.75,36326.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655203342437744,3.6552274227142334,8.914897762224427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6498.8759765625,0.0,1541.413330078125,1895.4371337890625,0.0,4300.0,0.9066137671470642,1.0,0.0,3.0,1.0,0.0
12224400,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5578918457031,0.9990000128746032,0.6555965542793274,0.5282531976699829,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579833984375,0.9268878698349,0.4638007879257202,0.4404491782188415,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581359863281,0.8419198989868164,0.349040150642395,0.2460612952709198,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.805692732334137,0.3033385574817657,0.289983183145523,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585327148437,0.7216510772705078,0.2152667045593261,0.9826271533966064,284.5579528808594,284.95001220703125,299.4833374023437,288.32086181640625,297.9062805175781,297.2225646972656,284.55718994140625,1.0,0.6051512956619263,0.3984988927841186,0.3984988927841186,1.0,1.0,-3.3178861141204834,1.005051612854004,2.3128347396850586,0.0003709023294504,0.8929877877235413,0.8929877877235413,0.0,140.90499877929688,148.0,47720.18359375,0.0,2879.350830078125,1.0,279.7582092285156,282.8885803222656,291.4196472167969,294.4822692871094,293.1499938964844,293.1499938964844,280.04998779296875,36439.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6460049152374254,3.646028995513916,8.870085252965509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6066.51318359375,0.0,1532.012939453125,1895.4371337890625,0.0,4300.0,0.9046687483787536,1.0,0.0,3.0,1.0,0.0
12224460,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.9990000128746032,0.6522039771080017,0.5321753621101379,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6848449707031,0.9247553944587708,0.4647217988967895,0.4411039054393768,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.8396522402763367,0.3488368391990661,0.245778352022171,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.8035390973091125,0.3033400774002075,0.2898585498332977,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.7194290161132812,0.2148101478815078,0.9802733659744264,284.68505859375,284.95001220703125,299.5016784667969,288.3240051269531,297.90887451171875,297.2184143066406,284.692138671875,1.0,0.6062161922454834,0.3980971872806549,0.3980971872806549,1.0,1.0,-3.3203024864196777,1.004745602607727,2.315556764602661,-0.0008591816877014,0.8924417495727539,0.8924417495727539,0.0,142.21319580078125,148.0,46753.4453125,0.0,2891.921630859375,1.0,280.00115966796875,283.05450439453125,291.3470458984375,294.2677307128906,293.1499938964844,293.1499938964844,280.04998779296875,36395.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638286590576172,3.638310432434082,8.832570301819942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6216.78076171875,0.0,1523.1253662109375,1895.4371337890625,0.0,4300.0,0.9029698967933656,1.0,0.0,3.0,1.0,0.0
12224520,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.9990000128746032,0.6495152115821838,0.5351462364196777,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.923694372177124,0.4660919308662414,0.4422599673271179,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.8382558226585388,0.3490720391273498,0.2458453774452209,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8022204637527466,0.303674578666687,0.2900818586349487,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7178746461868286,0.2146084308624267,0.9790645837783812,284.73388671875,284.95001220703125,299.5199890136719,288.3271484375,297.9148254394531,297.2187805175781,284.7355041503906,1.0,0.6074120998382568,0.3976954817771911,0.3976954817771911,1.0,1.0,-3.324578762054444,1.0050801038742063,2.3194987773895264,-0.0020106283482164,0.891529381275177,0.891529381275177,0.0,143.29391479492188,136.0,46641.87890625,0.0,2907.200439453125,1.0,280.0420837402344,283.1073608398437,291.326171875,294.27294921875,293.1499938964844,293.1499938964844,280.3500061035156,36341.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994654655456544,1.0,0.0,0.0,3.6324968338012695,3.63252067565918,8.804481126389874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5907.70458984375,0.0,1516.3240966796875,1895.4371337890625,0.0,4295.49267578125,0.9016129374504088,1.0,0.0,3.0,1.0,0.0
12224580,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.6476343274116516,0.5331267714500427,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.926147758960724,0.4677160680294037,0.4436024725437164,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8394768238067627,0.3495625555515289,0.2460543811321258,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8035998940467834,0.3042095303535461,0.2904409766197204,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7185694575309753,0.2145780771970749,0.9783334732055664,284.8728942871094,284.95001220703125,299.538330078125,288.3302917480469,297.92236328125,297.2216186523437,284.8799133300781,1.0,0.6065747141838074,0.3972938060760498,0.3972938060760498,1.0,1.0,-3.3234777450561523,1.0035395622253418,2.3199381828308105,-0.0031994397286325,0.8923726677894592,0.8923726677894592,0.0,142.6162567138672,136.0,45623.28125,0.0,2900.99267578125,1.0,280.2982482910156,283.28521728515625,291.280517578125,294.1049499511719,293.1499938964844,293.1499938964844,280.3500061035156,36233.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919288754463196,1.0,0.0,0.0,3.6283633708953857,3.628387212753296,8.7844557583594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6075.478515625,0.0,1510.964599609375,1895.4371337890625,0.0,4231.52001953125,0.9006523489952087,1.0,0.0,3.0,1.0,0.0
12224640,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9990000128746032,0.6470158696174622,0.5276010632514954,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9312171339988708,0.4695515930652618,0.4451993703842163,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8426675796508789,0.3502704799175262,0.246447741985321,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8069775700569153,0.3049251437187195,0.2909886240959167,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7209510803222656,0.2147380858659744,0.978382647037506,284.9175720214844,284.95001220703125,299.5566711425781,288.3334045410156,297.93170166015625,297.2269287109375,284.9185791015625,1.0,0.6048994064331055,0.396892100572586,0.396892100572586,1.0,1.0,-3.3195650577545166,1.0010337829589844,2.318531274795532,-0.004633814562112,0.8926475644111633,0.8926475644111633,0.0,140.73484802246094,124.0,45448.46875,0.0,2881.980224609375,1.0,280.3415832519531,283.3341369628906,291.2929382324219,294.14892578125,293.1499938964844,293.1499938964844,280.6499938964844,36146.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988028347492218,1.0,0.0,0.0,3.62646222114563,3.62648606300354,8.775252808845835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5782.7568359375,0.0,1508.2301025390625,1895.4371337890625,0.0,4198.10888671875,0.9001349210739136,1.0,0.0,3.0,1.0,0.0
12224700,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9990000128746032,0.6475270390510559,0.5197972655296326,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9379376173019408,0.4714966118335724,0.4468377232551574,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8471484780311584,0.3510882556438446,0.2468812316656112,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8115227222442627,0.3057424128055572,0.2915882468223572,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7244231700897217,0.2150397002696991,0.9788658618927002,285.050537109375,284.95001220703125,299.57501220703125,288.3365173339844,297.9418029785156,297.2333068847656,285.057373046875,1.0,0.6025030612945557,0.3964903950691223,0.3964903950691223,1.0,1.0,-3.3133699893951416,0.9977407455444336,2.315629243850708,-0.0061721089296042,0.8946113586425781,0.8946113586425781,0.0,138.0875244140625,124.0,44411.05859375,0.0,2853.839111328125,1.0,280.5980834960937,283.5064392089844,291.2658996582031,294.0055847167969,293.1499938964844,293.1499938964844,280.6499938964844,36020.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794378280639648,1.0,0.0,0.0,3.626431226730346,3.626455068588257,8.775102742220042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5947.69677734375,0.0,1507.259765625,1895.4371337890625,0.0,4123.8349609375,0.9000750184059143,1.0,0.0,3.0,1.0,0.0
12224760,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9990000128746032,0.6491901874542236,0.5097708106040955,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.9463549256324768,0.4735771417617798,0.4486471712589264,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.8530945181846619,0.3520362675189972,0.2474325895309448,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.8172616958618164,0.3066789209842682,0.2923203110694885,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.7290806770324707,0.2155075669288635,0.9801025986671448,285.09356689453125,284.95001220703125,299.59332275390625,288.339599609375,297.9529724121094,297.2412109375,285.0943298339844,1.0,0.5995437502861023,0.3961663246154785,0.3961663246154785,1.0,1.0,-3.3057775497436523,0.9941776394844056,2.3115997314453125,-0.0075901225209236,0.896044909954071,0.896044909954071,0.0,134.7528839111328,127.0,44251.40234375,0.0,2818.975830078125,1.0,280.6415100097656,283.5535888671875,291.289306640625,294.0650939941406,293.1499938964844,293.1499938964844,280.95001220703125,35919.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751439690589904,1.0,0.0,0.0,3.6288633346557617,3.628887176513672,8.786876151134493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5667.9189453125,0.0,1509.1826171875,1895.4371337890625,0.0,4086.371337890625,0.900515079498291,1.0,0.0,3.0,1.0,0.0
12224820,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.9990000128746032,0.6515902876853943,0.5028616189956665,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.9525991082191468,0.4757523238658905,0.4505170285701751,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322998046875,0.8575730323791504,0.3530648946762085,0.2480298429727554,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23150634765625,0.8214868903160095,0.3077006638050079,0.2931304574012756,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287902832031,0.7325908541679382,0.2161098718643188,0.982006013393402,285.2337646484375,284.95001220703125,299.6116638183594,288.3426513671875,297.9646911621094,297.2496643066406,285.2411499023437,1.0,0.5982903838157654,0.3958422541618347,0.3958422541618347,1.0,1.0,-3.303457498550415,0.9924629330635072,2.3109943866729736,-0.0089618051424622,0.8992955684661865,0.8992955684661865,0.0,132.57901000976562,127.0,43389.38671875,0.0,2801.86279296875,1.0,280.898193359375,283.73358154296875,291.2685546875,293.93621826171875,293.1499938964844,293.1499938964844,280.95001220703125,35779.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665349125862122,1.0,0.0,0.0,3.633392572402954,3.633416414260864,8.808823963590839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5842.96875,0.0,1513.13037109375,1895.4371337890625,0.0,4010.619873046875,0.9014664888381958,1.0,0.0,3.0,1.0,0.0
12224880,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.9990000128746032,0.6542364954948425,0.4974009692668915,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.9579241275787354,0.4780624210834503,0.4526007771492004,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.8614991307258606,0.3542071282863617,0.2487651705741882,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.8251427412033081,0.3088338077068329,0.2941095530986786,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807922363281,0.7357128262519836,0.2168516218662262,0.9848102927207948,285.2816467285156,284.95001220703125,299.6300048828125,288.345703125,297.9769592285156,297.2591247558594,285.2829284667969,1.0,0.5976986289024353,0.3955181837081909,0.3955181837081909,1.0,1.0,-3.304980993270874,0.9920651912689208,2.312915802001953,-0.0099943429231643,0.9020299911499025,0.9020299911499025,0.0,131.0038604736328,145.0,43334.9375,0.0,2796.18701171875,1.0,280.9416198730469,283.7836303710937,291.2980041503906,294.0098571777344,293.1499938964844,293.1499938964844,280.6499938964844,35666.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628166556358336,1.0,0.0,0.0,3.640625715255737,3.6406497955322266,8.843931595947652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6263.8359375,0.0,1520.2752685546875,1895.4371337890625,0.0,3977.653564453125,0.9029714465141296,1.0,0.0,3.0,1.0,0.0
12224940,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.9990000128746032,0.6556929349899292,0.4983262419700622,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.9587934613227844,0.4799199998378753,0.4546106457710266,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.8617571592330933,0.3549393713474273,0.2494537979364395,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.8255132436752319,0.3096789419651031,0.295082539319992,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.7360028028488159,0.2174140065908432,0.987899363040924,285.1582946777344,284.95001220703125,299.6483459472656,288.3487243652344,297.98590087890625,297.2638244628906,285.1519775390625,1.0,0.5998377203941345,0.3951940834522247,0.3951940834522247,1.0,1.0,-3.315218925476074,0.9946752786636353,2.3205437660217285,-0.0107463402673602,0.9022351503372192,0.9022351503372192,0.0,131.6221466064453,145.0,44299.0234375,0.0,2821.238037109375,1.0,280.6987609863281,283.6195983886719,291.38446044921875,294.2494812011719,293.1499938964844,293.1499938964844,280.6499938964844,35706.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707511067390442,1.0,0.0,0.0,3.646438837051392,3.646462917327881,8.872196985976188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6119.962890625,0.0,1527.013671875,1895.4371337890625,0.0,4047.82177734375,0.904245913028717,1.0,0.0,3.0,1.0,0.0
12225000,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.9990000128746032,0.6551958322525024,0.5046268105506897,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.9556846618652344,0.4813258051872253,0.4561655223369598,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.8586294054985046,0.3552411496639251,0.2498361617326736,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8228841423988342,0.3101949393749237,0.2957659065723419,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.7336460947990417,0.2177028059959411,0.990062654018402,285.1225891113281,284.95001220703125,299.6666564941406,288.35174560546875,297.9908142089844,297.2629089355469,285.1224060058594,1.0,0.603352963924408,0.3948700129985809,0.3948700129985809,1.0,1.0,-3.3300044536590576,0.99883234500885,2.331172227859497,-0.0111133633181452,0.9029836058616638,0.9029836058616638,0.0,134.012939453125,163.0,44569.72265625,0.0,2866.1572265625,1.0,280.6578369140625,283.57769775390625,291.3973388671875,294.24957275390625,293.1499938964844,293.1499938964844,280.3500061035156,35748.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762468338012696,1.0,0.0,0.0,3.650602579116821,3.650626659393311,8.892470191312896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6447.88720703125,0.0,1531.9578857421875,1895.4371337890625,0.0,4096.0146484375,0.9052342176437378,1.0,0.0,3.0,1.0,0.0
12225060,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.6527955532073975,0.5146794319152832,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.949877381324768,0.4824656546115875,0.4575181305408478,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8533749580383301,0.3552808761596679,0.2500683069229126,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8182767629623413,0.3104994595050812,0.2962978780269623,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7295325398445129,0.2177726030349731,0.9915319681167604,284.9949035644531,284.95001220703125,299.6849975585937,288.3547668457031,297.9937744140625,297.25927734375,284.9890441894531,1.0,0.6080037951469421,0.3944821059703827,0.3944821059703827,1.0,1.0,-3.348198413848877,1.0039730072021484,2.3442254066467285,-0.0114794690161943,0.9020389914512634,0.9020389914512634,0.0,137.69375610351562,163.0,45707.43359375,0.0,2926.162841796875,1.0,280.4011535644531,283.4076538085937,291.43780517578125,294.4198608398437,293.1499938964844,293.1499938964844,280.3500061035156,35838.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98654705286026,1.0,0.0,0.0,3.653491735458374,3.6535158157348633,8.906550874598906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6278.01708984375,0.0,1535.8472900390625,1895.4371337890625,0.0,4185.3681640625,0.9059062004089355,1.0,0.0,3.0,1.0,0.0
12225120,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9990000128746032,0.6485437750816345,0.5279793739318848,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9416652321815492,0.4833870232105255,0.4585995972156524,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8464382290840149,0.3551064431667328,0.2501104176044464,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8119236826896667,0.3106180429458618,0.2966282665729522,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7239093780517578,0.2176125794649124,0.9920054078102112,284.9647827148437,284.95001220703125,299.7033386230469,288.3577575683594,297.99493408203125,297.2529602050781,284.9649658203125,1.0,0.6135252118110657,0.3940941989421844,0.3940941989421844,1.0,1.0,-3.36851167678833,1.0098116397857666,2.3587000370025635,-0.0117758158594369,0.9017922282218932,0.9017922282218932,0.0,142.52792358398438,166.0,46043.046875,0.0,2998.046630859375,1.0,280.3582458496094,283.3708190917969,291.4219055175781,294.3799133300781,293.1499938964844,293.1499938964844,280.04998779296875,35905.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923053979873656,1.0,0.0,0.0,3.654559135437012,3.654583215713501,8.911756594898179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6612.958984375,0.0,1537.5360107421875,1895.4371337890625,0.0,4234.73486328125,0.90622216463089,1.0,0.0,3.0,1.0,0.0
12225180,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9990000128746032,0.6430085897445679,0.5388774871826172,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.935071587562561,0.4841767251491546,0.4595800340175628,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.840928316116333,0.3548144102096557,0.2500756084918976,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8066464066505432,0.3106167316436767,0.2968470752239227,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7191958427429199,0.2172593474388122,0.9916038513183594,284.8417663574219,284.95001220703125,299.7216796875,288.3607177734375,297.99530029296875,297.2458190917969,284.8358764648437,1.0,0.61757892370224,0.3937062919139862,0.3937062919139862,1.0,1.0,-3.384088516235352,1.013999581336975,2.370089054107666,-0.0120922271162271,0.899878978729248,0.899878978729248,0.0,146.54266357421875,166.0,47212.109375,0.0,3055.48388671875,1.0,280.1011657714844,283.2060852050781,291.4485778808594,294.5312805175781,293.1499938964844,293.1499938964844,280.04998779296875,36011.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654109477996826,3.654133558273315,8.909562438930152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6437.9296875,0.0,1537.83349609375,1895.4371337890625,0.0,4300.0,0.906159520149231,1.0,0.0,3.0,1.0,0.0
12225240,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.9990000128746032,0.636842668056488,0.5489042401313782,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.92898690700531,0.4848116636276245,0.4603317975997925,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.8358808755874634,0.354390949010849,0.2498927414417266,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.8016136288642883,0.310484766960144,0.2968829572200775,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.7145875096321106,0.2167052179574966,0.9900832772254944,284.807373046875,284.95001220703125,299.739990234375,288.3636779785156,297.9949645996094,297.2374267578125,284.8070373535156,1.0,0.6211581230163574,0.3933183848857879,0.3933183848857879,1.0,1.0,-3.396248579025269,1.0170128345489502,2.3792357444763184,-0.0126787964254617,0.8985424637794495,0.8985424637794495,0.0,150.21707153320312,169.0,47457.83984375,0.0,3103.81103515625,1.0,280.0582275390625,283.1664733886719,291.4425354003906,294.48736572265625,293.1499938964844,293.1499938964844,280.3500061035156,36097.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651470184326172,3.651494264602661,8.896697067939385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6020.41650390625,0.0,1535.5367431640625,1895.4371337890625,0.0,4300.0,0.905659317970276,1.0,0.0,3.0,1.0,0.0
12225300,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9990000128746032,0.631306529045105,0.5578066110610962,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.923859477043152,0.4858780801296234,0.461199015378952,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8315919637680054,0.3543638586997986,0.2497904598712921,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7972836494445801,0.3106260001659393,0.2969702780246734,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7103232741355896,0.2162699699401855,0.9882950186729432,284.9374084472656,284.95001220703125,299.7583312988281,288.3666076660156,297.9974975585937,297.2330322265625,284.94439697265625,1.0,0.6243366599082947,0.3929304778575897,0.3929304778575897,1.0,1.0,-3.4068763256073,1.0194958448410034,2.387380361557007,-0.0133862942457199,0.8997108340263367,0.8997108340263367,0.0,153.52232360839844,169.0,46577.3203125,0.0,3146.866943359375,1.0,280.3013916015625,283.3329467773437,291.3693542480469,294.2752990722656,293.1499938964844,293.1499938964844,280.3500061035156,36037.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990339875221252,1.0,0.0,0.0,3.6505746841430655,3.650598764419556,8.89233376710763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6176.10400390625,0.0,1534.087646484375,1895.4371337890625,0.0,4291.8515625,0.9054695963859558,1.0,0.0,3.0,1.0,0.0
12225360,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9990000128746032,0.6266064643859863,0.564542293548584,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9201151728630066,0.4873682856559753,0.4625416100025177,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8283771276473999,0.3547531962394714,0.2500174641609192,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7940027117729187,0.3110728859901428,0.2973739206790924,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7067886590957642,0.2160377353429794,0.9873555302619934,284.9873352050781,284.95001220703125,299.77667236328125,288.3695373535156,298.0029602050781,297.23297119140625,284.98895263671875,1.0,0.6272417306900024,0.3922600746154785,0.3922600746154785,1.0,1.0,-3.417250394821167,1.0210963487625122,2.3961541652679443,-0.0148520916700363,0.9004997611045837,0.9004997611045837,0.0,156.4013671875,172.0,46544.53515625,0.0,3187.113037109375,1.0,280.3421936035156,283.3851623535156,291.3570556640625,294.29034423828125,293.1499938964844,293.1499938964844,280.04998779296875,35972.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965879321098328,1.0,0.0,0.0,3.651721954345703,3.651746034622192,8.897923748918402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6613.5400390625,0.0,1534.880859375,1895.4371337890625,0.0,4271.16064453125,0.9056558609008788,1.0,0.0,3.0,1.0,0.0
12225420,296.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9932451844215392,0.6222406625747681,0.5620383024215698,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9135315418243408,0.4885519742965698,0.4640136659145355,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8231022357940674,0.3549101650714874,0.2503646612167358,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7885357141494751,0.3113360404968261,0.2979107499122619,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7012364864349365,0.2156750857830047,0.9869393706321716,284.8674621582031,284.95001220703125,299.7950134277344,288.3724365234375,298.00689697265625,297.23095703125,284.8609924316406,1.0,0.6293202638626099,0.3915896713733673,0.3915896713733673,1.0,1.0,-3.4166245460510254,1.0188751220703125,2.397749423980713,-0.016593225300312,0.8988050222396851,0.8988050222396851,0.0,160.64398193359375,172.0,47521.30859375,0.0,3210.32080078125,1.0,280.0986633300781,283.2268371582031,291.42095947265625,294.4969787597656,293.1499938964844,293.1499938964844,280.04998779296875,36045.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651000738143921,3.651024580001831,8.894409120330238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6454.34814453125,0.0,1534.6201171875,1895.4371337890625,0.0,4300.0,0.9054930806159972,1.0,0.0,3.0,1.0,0.0
12225480,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.986122190952301,0.6185586452484131,0.5585833787918091,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.9073032140731812,0.4893656373023987,0.4650696814060211,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.8178619742393494,0.3547456860542297,0.2504551410675049,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.7831912636756897,0.311346024274826,0.2981750965118408,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.6957598328590393,0.2151396125555038,0.9856077432632446,284.8224792480469,284.95001220703125,299.8133239746094,288.3753356933594,298.0089416503906,297.2260437011719,284.8212890625,1.0,0.6307783126831055,0.3909192681312561,0.3909192681312561,1.0,1.0,-3.411948680877685,1.015290141105652,2.3966586589813232,-0.0187556389719247,0.8974648714065552,0.8974648714065552,0.0,164.6701202392578,175.0,47597.0703125,0.0,3223.29541015625,1.0,280.0578308105469,283.17926025390625,291.4385070800781,294.4832458496094,293.1499938964844,293.1499938964844,280.3500061035156,36122.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648004293441773,3.6480283737182617,8.87981684627448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6031.5048828125,0.0,1531.863037109375,1895.4371337890625,0.0,4300.0,0.9049023985862732,1.0,0.0,3.0,1.0,0.0
12225540,296.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9802954196929932,0.6160565614700317,0.5558953881263733,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9029427766799928,0.490489512681961,0.4660627245903015,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8138140439987183,0.3548451364040375,0.2504987716674804,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.779167115688324,0.311549037694931,0.2983743548393249,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.6914868354797363,0.2147729694843292,0.984090268611908,284.9410400390625,284.95001220703125,299.8316650390625,288.3782043457031,298.0133056640625,297.2240905761719,284.9472045898437,1.0,0.6319411396980286,0.3902488648891449,0.3902488648891449,1.0,1.0,-3.4080023765563965,1.0119625329971311,2.3960399627685547,-0.0210344530642032,0.8985422849655151,0.8985422849655151,0.0,167.82589721679688,175.0,46571.65234375,0.0,3232.6572265625,1.0,280.3012390136719,283.3366394042969,291.374267578125,294.2799987792969,293.1499938964844,293.1499938964844,280.3500061035156,36059.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990804195404052,1.0,0.0,0.0,3.646718263626098,3.646742343902588,8.873556680555339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6178.001953125,0.0,1529.9671630859375,1895.4371337890625,0.0,4292.24365234375,0.9046227335929872,1.0,0.0,3.0,1.0,0.0
12225600,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9764145016670228,0.6143997311592102,0.5542197823524475,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9007145762443542,0.4919869303703308,0.4674227237701416,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.811448872089386,0.3552810549736023,0.2507762908935547,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7768752574920654,0.3120191097259521,0.2988049983978271,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.688861072063446,0.2146669030189514,0.9835273027420044,284.9822998046875,284.95001220703125,299.8500061035156,288.3810729980469,298.020263671875,297.2259826660156,284.9833984375,1.0,0.6330694556236267,0.3895784616470337,0.3895784616470337,1.0,1.0,-3.407759189605713,1.0098907947540283,2.397868394851685,-0.0231458805501461,0.899209201335907,0.899209201335907,0.0,169.98529052734375,178.0,46435.49609375,0.0,3244.687255859375,1.0,280.3421630859375,283.3822021484375,291.364013671875,294.2933654785156,293.1499938964844,293.1499938964844,280.6499938964844,35995.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963165521621704,1.0,0.0,0.0,3.647431373596192,3.6474554538726807,8.87702753971098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5872.17578125,0.0,1530.282470703125,1895.4371337890625,0.0,4268.85986328125,0.9047118425369264,1.0,0.0,3.0,1.0,0.0
12225660,296.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.9713565707206726,0.6120238900184631,0.5524169206619263,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.8972671031951904,0.4925076067447662,0.4683967232704162,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.8078875541687012,0.3547120094299316,0.250754714012146,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.7733861804008484,0.3114235997200012,0.2987913191318512,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.6849623322486877,0.2134719938039779,0.9808873534202576,285.1194152832031,284.95001220703125,299.86834716796875,288.3840637207031,298.0201110839844,297.2180480957031,285.1258239746094,1.0,0.6338580846786499,0.3892415463924408,0.3892415463924408,1.0,1.0,-3.403089761734009,1.0072333812713623,2.3958563804626465,-0.0242454465478658,0.9016754031181335,0.9016754031181335,0.0,172.74085998535156,178.0,45478.42578125,0.0,3250.037841796875,1.0,280.5987243652344,283.5589294433594,291.3249816894531,294.1345520019531,293.1499938964844,293.1499938964844,280.6499938964844,35882.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882053136825562,1.0,0.0,0.0,3.649888753890991,3.649912834167481,8.88899307938118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6045.3203125,0.0,1532.1634521484375,1895.4371337890625,0.0,4199.62939453125,0.9052196741104126,1.0,0.0,3.0,1.0,0.0
12225720,296.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.9666247963905334,0.6103227734565735,0.550834059715271,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.8941745758056641,0.4935511350631714,0.4693257510662079,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.8045127391815186,0.3546594977378845,0.2506774663925171,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.7701084613800049,0.311283141374588,0.2986210286617279,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.6811447143554688,0.2127106040716171,0.9772903323173524,285.1584167480469,284.95001220703125,299.8866577148437,288.3873291015625,298.0239562988281,297.2154541015625,285.1590576171875,1.0,0.6343936324119568,0.3889046013355255,0.3889046013355255,1.0,1.0,-3.3970656394958496,1.0041959285736084,2.392869710922241,-0.0255885496735572,0.9034988284111024,0.9034988284111024,0.0,175.2350311279297,181.0,45314.64453125,0.0,3250.788818359375,1.0,280.6417236328125,283.6030578613281,291.3427124023437,294.18682861328125,293.1499938964844,293.1499938964844,280.3500061035156,35795.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984167754650116,1.0,0.0,0.0,3.654531240463257,3.654555320739746,8.911619602258725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6472.0703125,0.0,1536.6846923828125,1895.4371337890625,0.0,4164.84521484375,0.906165897846222,1.0,0.0,3.0,1.0,0.0
12225780,296.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9625778198242188,0.6080253720283508,0.5492187738418579,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8919389247894287,0.4943785369396209,0.4703425467014313,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8019298911094666,0.354471743106842,0.2506927251815796,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7676457762718201,0.3111003041267395,0.2985924482345581,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.6781924366950989,0.2120155543088913,0.97458016872406,285.0245056152344,284.95001220703125,299.9049987792969,288.3908386230469,298.0269470214844,297.2117614746094,285.0173034667969,1.0,0.6348785161972046,0.3885676860809326,0.3885676860809326,1.0,1.0,-3.3926234245300293,1.0016916990280151,2.390931844711304,-0.0267930477857589,0.9027080535888672,0.9027080535888672,0.0,177.2552947998047,181.0,46125.05078125,0.0,3252.381103515625,1.0,280.3984680175781,283.43115234375,291.4196472167969,294.4085998535156,293.1499938964844,293.1499938964844,280.3500061035156,35858.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908862113952636,1.0,0.0,0.0,3.6573662757873535,3.6573903560638414,8.925451879804314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6306.88818359375,0.0,1540.3175048828125,1895.4371337890625,0.0,4222.6083984375,0.9067901968955994,1.0,0.0,3.0,1.0,0.0
12225840,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.9577339291572572,0.6051887273788452,0.5469403862953186,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8892306685447693,0.4948965907096863,0.4710224568843841,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7989081740379333,0.3540327250957489,0.2505165934562683,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7648544311523438,0.3107544481754303,0.2984107136726379,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.6750021576881409,0.2112386226654052,0.9716522693634032,284.9740905761719,284.95001220703125,299.92333984375,288.3946533203125,298.0281677246094,297.2055358886719,284.9725036621094,1.0,0.635173499584198,0.3882307708263397,0.3882307708263397,1.0,1.0,-3.386096239089966,0.9984817504882812,2.387614727020264,-0.0280542373657226,0.9023215174674988,0.9023215174674988,0.0,179.44677734375,184.0,46173.22265625,0.0,3250.21044921875,1.0,280.3577880859375,283.3780517578125,291.4270935058594,294.3895568847656,293.1499938964844,293.1499938964844,280.04998779296875,35925.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947254061698914,1.0,0.0,0.0,3.6580889225006095,3.6581130027771,8.928979013944627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6628.01953125,0.0,1541.628662109375,1895.4371337890625,0.0,4255.34912109375,0.9070246815681458,1.0,0.0,3.0,1.0,0.0
