time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225900,296.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.95280659198761,0.6021279096603394,0.5444808602333069,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8865823149681091,0.4952504932880401,0.4715682864189148,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7959303259849548,0.3534618318080902,0.2502619922161102,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.7621476054191589,0.3103196024894714,0.2981651425361633,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.6719145774841309,0.2104143947362899,0.9686094522476196,284.8317565917969,284.95001220703125,299.9416809082031,288.39874267578125,298.0287780761719,297.19842529296875,284.82440185546875,1.0,0.6353313326835632,0.3878938257694244,0.3878938257694244,1.0,1.0,-3.3788042068481445,0.9950154423713684,2.383788824081421,-0.029358247295022,0.9001451730728149,0.9001451730728149,0.0,181.5531768798828,184.0,47107.52734375,0.0,3245.814208984375,1.0,280.1010131835937,283.1983642578125,291.4662475585937,294.5444030761719,293.1499938964844,293.1499938964844,280.04998779296875,36040.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6570544242858887,3.657078504562378,8.923929613047221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6435.7470703125,0.0,1541.337646484375,1895.4371337890625,0.0,4300.0,0.9068357348442078,1.0,0.0,3.0,1.0,0.0
12225960,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.947442889213562,0.5989015102386475,0.5417073965072632,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8836916089057922,0.4954470098018646,0.4718835949897766,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7927113771438599,0.3527581989765167,0.2498659193515777,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7592607736587524,0.309780478477478,0.2977791130542755,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6686645746231079,0.2095119655132293,0.9651282429695128,284.78009033203125,284.95001220703125,299.9599914550781,288.403076171875,298.0286865234375,297.1902160644531,284.7784118652344,1.0,0.6353108882904053,0.3876594603061676,0.3876594603061676,1.0,1.0,-3.3698220252990723,0.9912636280059814,2.378558397293091,-0.030445547774434,0.8984543681144714,0.8984543681144714,0.0,183.73455810546875,187.0,47137.1015625,0.0,3238.0322265625,1.0,280.0580749511719,283.1451416015625,291.464111328125,294.4960021972656,293.1499938964844,293.1499938964844,280.3500061035156,36138.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535897254943848,3.653613805770874,8.907028359317337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6002.318359375,0.0,1538.2059326171875,1895.4371337890625,0.0,4300.0,0.9061579704284668,1.0,0.0,3.0,1.0,0.0
12226020,296.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9428409934043884,0.5965393781661987,0.5392335653305054,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8814496994018555,0.4961017370223999,0.4723193347454071,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7900909781455994,0.3524535000324249,0.2495466023683548,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7569206953048706,0.3095417618751526,0.2974637746810913,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6659257411956787,0.2088293582201004,0.9618537425994872,284.8954467773437,284.95001220703125,299.97833251953125,288.4076538085937,298.03179931640625,297.1864624023437,284.9015197753906,1.0,0.6352516412734985,0.3874250948429107,0.3874250948429107,1.0,1.0,-3.3618650436401367,0.9878846406936646,2.3739802837371826,-0.0315682627260685,0.8991941213607788,0.8991941213607788,0.0,185.5328369140625,187.0,46073.59765625,0.0,3230.400634765625,1.0,280.3013916015625,283.3004150390625,291.3905334472656,294.272705078125,293.1499938964844,293.1499938964844,280.3500061035156,36092.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970028400421144,1.0,0.0,0.0,3.651586532592773,3.651610612869263,8.897264365259616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6142.92431640625,0.0,1535.6243896484375,1895.4371337890625,0.0,4274.67626953125,0.9057300686836244,1.0,0.0,3.0,1.0,0.0
12226080,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9399842619895936,0.5948829054832458,0.5375787615776062,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8805709481239319,0.497221976518631,0.4732479751110077,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7887676358222961,0.3525744378566742,0.2495479881763458,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7557258605957031,0.3096432685852051,0.2974770665168762,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.664295494556427,0.2084376215934753,0.9597697257995604,284.93438720703125,284.95001220703125,299.9966735839844,288.4125061035156,298.0382385253906,297.1875,284.935302734375,1.0,0.6353824734687805,0.3871907293796539,0.3871907293796539,1.0,1.0,-3.358119487762451,0.9859323501586914,2.3721868991851807,-0.0325397588312625,0.8995181322097778,0.8995181322097778,0.0,186.6295166015625,190.0,45900.5546875,0.0,3228.257568359375,1.0,280.3421936035156,283.3441162109375,291.3809814453125,294.2797241210937,293.1499938964844,293.1499938964844,280.6499938964844,36040.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99270498752594,1.0,0.0,0.0,3.651397943496704,3.651422023773194,8.896345775610826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5836.07568359375,0.0,1535.0242919921875,1895.4371337890625,0.0,4238.14453125,0.9056265950202942,1.0,0.0,3.0,1.0,0.0
12226140,296.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.9378135204315186,0.5936323404312134,0.5362470746040344,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8802571296691895,0.4986448585987091,0.4744319319725036,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.788004994392395,0.3529779613018036,0.2497288435697555,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.7550314664840698,0.3099807798862457,0.2976906895637512,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.6631956100463867,0.2082641720771789,0.9585766792297364,285.0760192871094,284.95001220703125,300.0150146484375,288.4176330566406,298.0465087890625,297.1911926269531,285.0832824707031,1.0,0.635703444480896,0.3869563639163971,0.3869563639163971,1.0,1.0,-3.3568456172943115,0.984815776348114,2.3720297813415527,-0.0333994701504707,0.901733934879303,0.901733934879303,0.0,187.48228454589844,190.0,45020.9296875,0.0,3230.285888671875,1.0,280.5988464355469,283.5257263183594,291.34552001953125,294.1231384277344,293.1499938964844,293.1499938964844,280.6499938964844,35931.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983338475227356,1.0,0.0,0.0,3.6528687477111816,3.652892827987671,8.903513730729173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6014.01318359375,0.0,1535.8504638671875,1895.4371337890625,0.0,4157.6748046875,0.9059207439422609,1.0,0.0,3.0,1.0,0.0
12226200,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.9365071058273317,0.5927009582519531,0.5353760719299316,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.880622386932373,0.5003325939178467,0.4759578108787536,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.7879122495651245,0.3536339700222015,0.2501410245895386,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.7549301981925964,0.3105370104312897,0.2981611490249634,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.6627140045166016,0.2083045542240142,0.9584699869155884,285.1241149902344,284.95001220703125,300.0333251953125,288.4229736328125,298.0565185546875,297.19744873046875,285.12530517578125,1.0,0.6362900137901306,0.3867219984531402,0.3867219984531402,1.0,1.0,-3.35874891281128,0.9847726821899414,2.373976230621338,-0.0341308116912841,0.9034199118614196,0.9034199118614196,0.0,188.0553131103516,193.0,44956.8515625,0.0,3237.87255859375,1.0,280.64178466796875,283.5768737792969,291.36968994140625,294.1853332519531,293.1499938964844,293.1499938964844,280.3500061035156,35841.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786313772201538,1.0,0.0,0.0,3.656667947769165,3.6566920280456543,8.92204354840942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6448.16796875,0.0,1539.4112548828125,1895.4371337890625,0.0,4116.81494140625,0.9066773056983948,1.0,0.0,3.0,1.0,0.0
12226260,296.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9346476793289183,0.5909748077392578,0.5342979431152344,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8806079626083374,0.5015989542007446,0.477424681186676,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7874931693077087,0.3539521694183349,0.2505348622798919,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7545561790466309,0.3108538091182709,0.298638105392456,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6620397567749023,0.2082144618034362,0.9586358666419984,284.99725341796875,284.95001220703125,300.0516662597656,288.4285888671875,298.0636901855469,297.1998291015625,284.99041748046875,1.0,0.6370077729225159,0.386479914188385,0.386479914188385,1.0,1.0,-3.3606553077697754,0.98470276594162,2.3759524822235107,-0.0347811616957187,0.902519702911377,0.902519702911377,0.0,188.9289093017578,193.0,45835.01953125,0.0,3247.188232421875,1.0,280.3984375,283.410400390625,291.4541015625,294.4192199707031,293.1499938964844,293.1499938964844,280.3500061035156,35899.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852989315986632,1.0,0.0,0.0,3.6587705612182617,3.658794641494751,8.932307196118927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6291.1865234375,0.0,1542.193603515625,1895.4371337890625,0.0,4174.611328125,0.9071342349052428,1.0,0.0,3.0,1.0,0.0
12226320,296.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9311103224754332,0.588584840297699,0.5324417352676392,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8793466091156006,0.5024137496948242,0.4784158170223236,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7859111428260803,0.3538848757743835,0.2506393194198608,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7531768679618835,0.3108662068843841,0.2988277077674866,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.6604443788528442,0.2078945338726043,0.9579342007637024,284.95184326171875,284.95001220703125,300.07000732421875,288.4344482421875,298.0678100585937,297.1977844238281,284.9505920410156,1.0,0.6376159191131592,0.3862378299236297,0.3862378299236297,1.0,1.0,-3.358957052230835,0.983412742614746,2.3755440711975098,-0.0355547219514846,0.9020365476608276,0.9020365476608276,0.0,190.505126953125,196.0,45931.1875,0.0,3252.38720703125,1.0,280.3577575683594,283.3612060546875,291.4674377441406,294.4107666015625,293.1499938964844,293.1499938964844,280.04998779296875,35962.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989401638507843,1.0,0.0,0.0,3.658837080001831,3.65886116027832,8.932631772040622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6617.1484375,0.0,1542.739990234375,1895.4371337890625,0.0,4209.8955078125,0.907218873500824,1.0,0.0,3.0,1.0,0.0
12226380,296.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.9269821047782898,0.5858809351921082,0.5303202271461487,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8776079416275024,0.5029635429382324,0.4791759848594665,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.7838753461837769,0.3535931706428528,0.2505981028079986,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.7514002919197083,0.3106865286827087,0.2988539040088653,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.6584586501121521,0.2074147313833236,0.9566038846969604,284.8121643066406,284.95001220703125,300.0883483886719,288.4405517578125,298.0704345703125,297.193603515625,284.8050537109375,1.0,0.6381109356880188,0.3859957456588745,0.3859957456588745,1.0,1.0,-3.3553409576416016,0.9814769625663756,2.373863935470581,-0.0364209525287151,0.8997551202774048,0.8997551202774048,0.0,192.33206176757807,196.0,46883.34765625,0.0,3254.681884765625,1.0,280.1010131835937,283.18316650390625,291.5080871582031,294.57183837890625,293.1499938964844,293.1499938964844,280.04998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980036020278932,1.0,0.0,0.0,3.657188892364502,3.657212972640991,8.924586154535064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6426.88427734375,0.0,1541.7432861328125,1895.4371337890625,0.0,4283.14599609375,0.906890332698822,1.0,0.0,3.0,1.0,0.0
12226440,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.9221770167350768,0.5829584002494812,0.5278316140174866,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.8753231167793274,0.5032899975776672,0.4796341061592102,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.7813184857368469,0.3531107902526855,0.250369131565094,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.7491691708564758,0.3103320300579071,0.2986661791801452,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.6560224890708923,0.2067757546901703,0.9544445872306824,284.7640075683594,284.95001220703125,300.1066589355469,288.4468688964844,298.0717468261719,297.1874694824219,284.7625427246094,1.0,0.6384214758872986,0.3857536613941192,0.3857536613941192,1.0,1.0,-3.3491854667663574,0.9786855578422546,2.370499849319458,-0.0373919159173965,0.8979917168617249,0.8979917168617249,0.0,194.430908203125,199.0,46945.8828125,0.0,3252.79150390625,1.0,280.0581970214844,283.1328430175781,291.4963684082031,294.5195617675781,293.1499938964844,293.1499938964844,280.3500061035156,36169.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653177976608277,3.6532020568847656,8.905020649763173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5995.08642578125,0.0,1537.9742431640625,1895.4371337890625,0.0,4300.0,0.9060879945755004,1.0,0.0,3.0,1.0,0.0
12226500,296.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9180135726928712,0.5808469653129578,0.5256032943725586,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8734464645385742,0.5040403008460999,0.4801728427410126,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7791399955749512,0.3529923558235168,0.2501898109912872,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7472546696662903,0.3102312982082367,0.2985004186630249,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.653852105140686,0.2062956988811493,0.9522038102149964,284.8822326660156,284.95001220703125,300.125,288.4534606933594,298.0759582519531,297.18524169921875,284.8885803222656,1.0,0.6386715769767761,0.385511577129364,0.385511577129364,1.0,1.0,-3.3434624671936035,0.9760465621948242,2.36741590499878,-0.0384435355663299,0.8986719250679016,0.8986719250679016,0.0,196.25767517089844,199.0,45913.55859375,0.0,3250.332275390625,1.0,280.3014221191406,283.2903747558594,291.4252624511719,294.2953491210937,293.1499938964844,293.1499938964844,280.3500061035156,36118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943519234657288,1.0,0.0,0.0,3.650701284408569,3.6507253646850586,8.892951086636458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6138.4521484375,0.0,1534.8372802734375,1895.4371337890625,0.0,4252.17333984375,0.9055518507957458,1.0,0.0,3.0,1.0,0.0
12226560,296.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9154306650161744,0.5794102549552917,0.524153470993042,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8727105855941772,0.50523442029953,0.4811810851097107,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7780524492263794,0.3532777428627014,0.250312864780426,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.7462672591209412,0.3104393780231476,0.2986289858818054,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.6525511145591736,0.2060614675283432,0.9509263038635254,284.92498779296875,284.95001220703125,300.1433410644531,288.46026611328125,298.08319091796875,297.1874694824219,284.92608642578125,1.0,0.6390802264213562,0.3852664828300476,0.3852664828300476,1.0,1.0,-3.3414909839630127,0.9746664762496948,2.3668246269226074,-0.0393764711916446,0.8989698886871338,0.8989698886871338,0.0,197.4481506347656,202.0,45784.921875,0.0,3252.694580078125,1.0,280.34234619140625,283.3374328613281,291.4215087890625,294.30926513671875,293.1499938964844,293.1499938964844,280.6499938964844,36061.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895344376564026,1.0,0.0,0.0,3.6501312255859375,3.650155067443848,8.89017314875673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5837.1416015625,0.0,1533.7767333984375,1895.4371337890625,0.0,4211.03369140625,0.9053598642349244,1.0,0.0,3.0,1.0,0.0
12226620,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.9134746193885804,0.5783637762069702,0.5230158567428589,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8724539875984192,0.5067176818847656,0.4824305474758148,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.777445912361145,0.3538345694541931,0.2506063282489776,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7456914186477661,0.3108634948730469,0.2989363372325897,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6516714692115784,0.2060149908065796,0.9503832459449768,285.069091796875,284.95001220703125,300.1616516113281,288.46728515625,298.0921630859375,297.192138671875,285.0765075683594,1.0,0.6396486163139343,0.3850213885307312,0.3850213885307312,1.0,1.0,-3.341707706451416,0.9740228652954102,2.367684841156006,-0.040213294327259,0.901165008544922,0.901165008544922,0.0,198.4130249023437,202.0,44932.74609375,0.0,3258.69775390625,1.0,280.59881591796875,283.5211181640625,291.39141845703125,294.16064453125,293.1499938964844,293.1499938964844,280.6499938964844,35948.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799697995185852,1.0,0.0,0.0,3.6513094902038574,3.651333570480346,8.895914334061672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6018.52099609375,0.0,1534.2437744140625,1895.4371337890625,0.0,4128.4609375,0.9055851101875304,1.0,0.0,3.0,1.0,0.0
12226680,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.91229248046875,0.5776172280311584,0.5223181247711182,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.8727957010269165,0.5084508657455444,0.484009325504303,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.7774340510368347,0.354632705450058,0.2511232793331146,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7456258535385132,0.3114890158176422,0.2994831502437591,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.6513099074363708,0.2061575800180435,0.9508023262023926,285.118896484375,284.95001220703125,300.17999267578125,288.4745483398437,298.1026916503906,297.1991271972656,285.120361328125,1.0,0.6404515504837036,0.3847762942314148,0.3847762942314148,1.0,1.0,-3.344856977462769,0.9743664860725404,2.370490550994873,-0.0409347787499427,0.9028338193893432,0.9028338193893432,0.0,199.1075134277344,205.0,44882.2734375,0.0,3269.77978515625,1.0,280.64178466796875,283.5735778808594,291.4198608398437,294.22900390625,293.1499938964844,293.1499938964844,280.3500061035156,35855.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752522706985474,1.0,0.0,0.0,3.654876470565796,3.654900312423706,8.913302735891193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6454.78271484375,0.0,1537.5159912109375,1895.4371337890625,0.0,4087.31884765625,0.906286895275116,1.0,0.0,3.0,1.0,0.0
12226740,296.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9106319546699524,0.5760828852653503,0.5214086771011353,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8727846145629883,0.5097413659095764,0.485512226819992,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.777121901512146,0.3550841510295868,0.2516149580478668,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7453094720840454,0.3118606805801391,0.30002161860466,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6507668495178223,0.2061541229486465,0.951403558254242,284.9933166503906,284.95001220703125,300.1983337402344,288.4820251464844,298.1102294921875,297.2020568847656,284.986572265625,1.0,0.6413585543632507,0.3845311999320984,0.3845311999320984,1.0,1.0,-3.3478307723999023,0.9746440052986144,2.3731868267059326,-0.0415624752640724,0.9019207954406738,0.9019207954406738,0.0,200.0947113037109,205.0,45775.109375,0.0,3282.145751953125,1.0,280.3984680175781,283.4080505371094,291.5076599121094,294.46759033203125,293.1499938964844,293.1499938964844,280.3500061035156,35910.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820114374160768,1.0,0.0,0.0,3.6567883491516113,3.6568124294281006,8.92263130936044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6299.505859375,0.0,1540.064453125,1895.4371337890625,0.0,4146.18310546875,0.9066990613937378,1.0,0.0,3.0,1.0,0.0
12226800,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9075562953948976,0.5738847851753235,0.5197266340255737,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8716343641281128,0.510563313961029,0.4865192174911499,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7757501006126404,0.3551447987556457,0.2518116533756256,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7440887093544006,0.3119166195392608,0.3002596795558929,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6494020819664001,0.2059105932712555,0.951078474521637,284.9490051269531,284.95001220703125,300.2166748046875,288.48974609375,298.1145935058594,297.2003479003906,284.94781494140625,1.0,0.642134964466095,0.3842860758304596,0.3842860758304596,1.0,1.0,-3.347076654434204,0.9736652374267578,2.3734114170074463,-0.0423135459423065,0.9014294147491456,0.9014294147491456,0.0,201.766342163086,208.0,45882.5078125,0.0,3289.987548828125,1.0,280.3577880859375,283.3597106933594,291.5234375,294.4627990722656,293.1499938964844,293.1499938964844,280.04998779296875,35971.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862216114997864,1.0,0.0,0.0,3.6566953659057617,3.656719446182251,8.922177130443742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6626.806640625,0.0,1540.4169921875,1895.4371337890625,0.0,4182.5654296875,0.9067466259002686,1.0,0.0,3.0,1.0,0.0
12226860,296.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.9040846228599548,0.571362316608429,0.5177714824676514,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.8700466156005859,0.511105477809906,0.487282246351242,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.7739650011062622,0.3549751937389374,0.251859188079834,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.7425048351287842,0.3117699921131134,0.300324410200119,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.6476812958717346,0.2054975628852844,0.9500787258148192,284.808837890625,284.95001220703125,300.2349853515625,288.4976806640625,298.11737060546875,297.1963806152344,284.8016967773437,1.0,0.6427797675132751,0.3839898407459259,0.3839898407459259,1.0,1.0,-3.3442981243133545,0.9718649983406068,2.3724331855773926,-0.0433001853525638,0.8991198539733887,0.8991198539733887,0.0,203.6757049560547,208.0,46815.8515625,0.0,3294.59375,1.0,280.1010437011719,283.1808166503906,291.5658874511719,294.62554931640625,293.1499938964844,293.1499938964844,280.04998779296875,36083.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948954582214355,1.0,0.0,0.0,3.6548900604248047,3.654914140701294,8.913370379559638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6435.59033203125,0.0,1539.244140625,1895.4371337890625,0.0,4256.794921875,0.9063823223114014,1.0,0.0,3.0,1.0,0.0
12226920,296.8233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.9001666903495789,0.5686166882514954,0.5154435634613037,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.8679553866386414,0.5114161372184753,0.4877294898033142,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.7717027068138123,0.354613721370697,0.2517152428627014,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.7405022978782654,0.3114421963691711,0.3001658320426941,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.6455492377281189,0.2049191296100616,0.9482112526893616,284.7615051269531,284.95001220703125,300.2533264160156,288.5057983398437,298.1187744140625,297.1903381347656,284.7601318359375,1.0,0.6432245373725891,0.3836935758590698,0.3836935758590698,1.0,1.0,-3.338884830474853,0.96917062997818,2.3697142601013184,-0.0444024167954921,0.8973475694656372,0.8973475694656372,0.0,205.84445190429688,211.0,46889.0703125,0.0,3294.70166015625,1.0,280.0581970214844,283.13104248046875,291.5526428222656,294.5740051269531,293.1499938964844,293.1499938964844,280.3500061035156,36176.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998794674873352,1.0,0.0,0.0,3.650740623474121,3.6507647037506095,8.893143217392208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6004.19921875,0.0,1535.3165283203125,1895.4371337890625,0.0,4289.83154296875,0.9055487513542176,1.0,0.0,3.0,1.0,0.0
12226980,296.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8967605829238892,0.5666637420654297,0.5133659243583679,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8662430644035339,0.5121567845344543,0.4882567226886749,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7697932124137878,0.3546200394630432,0.2516220510005951,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.738782525062561,0.3113673329353332,0.3000258803367615,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6436464190483093,0.2044940292835235,0.9462358355522156,284.8808898925781,284.95001220703125,300.27166748046875,288.51416015625,298.12310791015625,297.1882629394531,284.8875427246094,1.0,0.6435959935188293,0.3833973109722137,0.3833973109722137,1.0,1.0,-3.3338518142700195,0.9666106104850768,2.367241144180298,-0.0455870032310485,0.8980293273925781,0.8980293273925781,0.0,207.730224609375,211.0,45886.7890625,0.0,3294.0625,1.0,280.3013610839844,283.28955078125,291.4830627441406,294.3498840332031,293.1499938964844,293.1499938964844,280.3500061035156,36124.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991633415222168,1.0,0.0,0.0,3.648163318634033,3.6481873989105225,8.880591053639364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6149.1220703125,0.0,1532.057861328125,1895.4371337890625,0.0,4228.99658203125,0.9049890637397766,1.0,0.0,3.0,1.0,0.0
12227040,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8946462273597717,0.5653846263885498,0.5120570659637451,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8655914068222046,0.5133523344993591,0.4892636835575104,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7688974142074585,0.3550373911857605,0.2518357634544372,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7379110455513,0.311605155467987,0.3001822829246521,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.6425215601921082,0.2043121606111526,0.9452040195465088,284.92547607421875,284.95001220703125,300.2900085449219,288.522705078125,298.1305236816406,297.1907043457031,284.9268798828125,1.0,0.64411461353302,0.38310107588768,0.38310107588768,1.0,1.0,-3.332552909851074,0.9653071761131288,2.36724591255188,-0.0466497242450714,0.8983533978462219,0.8983533978462219,0.0,208.9700469970703,214.0,45777.76171875,0.0,3298.191650390625,1.0,280.3421630859375,283.3382263183594,291.4823303222656,294.3679504394531,293.1499938964844,293.1499938964844,280.6499938964844,36064.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866988658905028,1.0,0.0,0.0,3.6475656032562256,3.647589445114136,8.877680102159502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5850.4833984375,0.0,1530.9454345703125,1895.4371337890625,0.0,4186.67529296875,0.9047886729240416,1.0,0.0,3.0,1.0,0.0
12227100,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8930440545082092,0.5644866824150085,0.5110558271408081,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8653866052627563,0.5148374438285828,0.4905135631561279,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7684503793716431,0.3557258248329162,0.2522206604480743,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7374193668365479,0.3120579719543457,0.3005172312259674,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.6417773365974426,0.204313725233078,0.944888472557068,285.0707702636719,284.95001220703125,300.3083190917969,288.5314636230469,298.1396789550781,297.19561767578125,285.07830810546875,1.0,0.6447835564613342,0.382804811000824,0.382804811000824,1.0,1.0,-3.333415031433105,0.9647283554077148,2.36868667602539,-0.0476186759769916,0.9005724191665649,0.9005724191665649,0.0,209.9784393310547,214.0,44931.546875,0.0,3305.892333984375,1.0,280.5987243652344,283.5228881835937,291.454833984375,294.22296142578125,293.1499938964844,293.1499938964844,280.6499938964844,35949.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771029353141784,1.0,0.0,0.0,3.648745536804199,3.648769378662109,8.883424698069575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6033.91162109375,0.0,1531.3963623046875,1895.4371337890625,0.0,4103.490234375,0.9050126671791076,1.0,0.0,3.0,1.0,0.0
12227160,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.8920873999595642,0.5638839602470398,0.5104857087135315,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.8657360672950745,0.5165725946426392,0.4920946955680847,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.7685542106628418,0.3566547632217407,0.2528290152549743,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7373968958854675,0.3127114176750183,0.3010911345481872,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.6415001749992371,0.2045005410909652,0.9455156326293944,285.1216125488281,284.95001220703125,300.32666015625,288.5404357910156,298.1503601074219,297.2028503417969,285.1230773925781,1.0,0.6456775069236755,0.3826030194759369,0.3826030194759369,1.0,1.0,-3.3371739387512207,0.9653815627098083,2.371792316436768,-0.048215914517641,0.9022685289382936,0.9022685289382936,0.0,210.714111328125,217.0,44889.1953125,0.0,3318.614990234375,1.0,280.6418762207031,283.5761108398437,291.48553466796875,294.2943725585937,293.1499938964844,293.1499938964844,280.3500061035156,35853.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724000692367554,1.0,0.0,0.0,3.652350187301636,3.652374029159546,8.900985335458245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6471.853515625,0.0,1534.6907958984375,1895.4371337890625,0.0,4062.318115234375,0.905721127986908,1.0,0.0,3.0,1.0,0.0
12227220,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8907279968261719,0.5625097155570984,0.5097114443778992,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8657709956169128,0.5178554058074951,0.4935964941978454,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7683931589126587,0.3572343289852142,0.2534114122390747,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7371560335159302,0.3131086230278015,0.3016557395458221,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6410715579986572,0.2045408487319946,0.946316123008728,284.9967041015625,284.95001220703125,300.3450012207031,288.5495910644531,298.15802001953125,297.2059326171875,284.9899597167969,1.0,0.6466688513755798,0.3824012279510498,0.3824012279510498,1.0,1.0,-3.3407485485076904,0.9659839868545532,2.3747646808624268,-0.0487011224031448,0.9013847708702089,0.9013847708702089,0.0,211.73252868652344,217.0,45788.94921875,0.0,3332.546142578125,1.0,280.3985595703125,283.4110107421875,291.57537841796875,294.5357360839844,293.1499938964844,293.1499938964844,280.3500061035156,35908.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792010188102722,1.0,0.0,0.0,3.654319047927856,3.654342889785767,8.910584483601269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6317.38818359375,0.0,1537.2906494140625,1895.4371337890625,0.0,4121.7744140625,0.9061449766159058,1.0,0.0,3.0,1.0,0.0
12227280,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8881240487098694,0.5604771971702576,0.5081756114959717,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8647598028182983,0.5186600685119629,0.4945906400680542,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7672625780105591,0.3574213087558746,0.2536961734294891,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7360923290252686,0.313186764717102,0.3019160330295563,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.6399101614952087,0.204341173171997,0.946187436580658,284.9529724121094,284.95001220703125,300.36334228515625,288.5589294433594,298.16241455078125,297.20428466796875,284.95184326171875,1.0,0.6475257873535156,0.3821994364261627,0.3821994364261627,1.0,1.0,-3.340582132339477,0.9653306007385254,2.375251531600952,-0.0493050888180732,0.9009256958961488,0.9009256958961488,0.0,213.4248809814453,220.0,45904.140625,0.0,3341.81494140625,1.0,280.3578186035156,283.363037109375,291.5929260253906,294.5333557128906,293.1499938964844,293.1499938964844,280.04998779296875,35967.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834474325180054,1.0,0.0,0.0,3.6542983055114746,3.654322385787964,8.910483870749886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6645.8857421875,0.0,1537.7159423828125,1895.4371337890625,0.0,4158.6171875,0.9062081575393676,1.0,0.0,3.0,1.0,0.0
12227340,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.8850864768028259,0.5581170320510864,0.5063648223876953,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.8633425235748291,0.5191771984100342,0.4953346848487854,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.7657502889633179,0.3573755621910095,0.2538309395313263,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.7346906065940857,0.3130587041378021,0.3020002245903015,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.6384227275848389,0.203970730304718,0.9453808069229126,284.8121337890625,284.95001220703125,300.38165283203125,288.5684814453125,298.1651611328125,297.2002868652344,284.80523681640625,1.0,0.6482480764389038,0.3819976449012756,0.3819976449012756,1.0,1.0,-3.338371515274048,0.9639933705329896,2.374378204345703,-0.0500005446374416,0.8986327648162842,0.8986327648162842,0.0,215.3501739501953,220.0,46821.94921875,0.0,3347.74853515625,1.0,280.1011047363281,283.18316650390625,291.6368408203125,294.69744873046875,293.1499938964844,293.1499938964844,280.04998779296875,36080.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921308159828186,1.0,0.0,0.0,3.652568101882935,3.6525919437408447,8.902047738956753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6453.46337890625,0.0,1536.6280517578125,1895.4371337890625,0.0,4233.244140625,0.9058601260185242,1.0,0.0,3.0,1.0,0.0
12227400,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.8815310001373291,0.5555307269096375,0.5041795372962952,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.8614521622657776,0.5194573998451233,0.4957540929317474,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76580810546875,0.7637916803359985,0.3571365177631378,0.2537717819213867,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7328917980194092,0.3127465844154358,0.3018569052219391,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.6365517377853394,0.2034337967634201,0.9436994194984436,284.7655639648437,284.95001220703125,300.3999938964844,288.5782165527344,298.1665344238281,297.1941833496094,284.7642517089844,1.0,0.6487672924995422,0.3817958533763885,0.3817958533763885,1.0,1.0,-3.333493709564209,0.9617636799812316,2.371730089187622,-0.0508001744747161,0.8968955874443054,0.8968955874443054,0.0,217.5321044921875,223.0,46906.20703125,0.0,3349.05517578125,1.0,280.0582275390625,283.1340026855469,291.6248779296875,294.6473083496094,293.1499938964844,293.1499938964844,280.3500061035156,36172.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959939122200012,1.0,0.0,0.0,3.648496866226196,3.6485207080841056,8.88221393324784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6022.80908203125,0.0,1532.7880859375,1895.4371337890625,0.0,4266.123046875,0.9050442576408386,1.0,0.0,3.0,1.0,0.0
12227460,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8784440159797668,0.5537225008010864,0.5022368431091309,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8599079847335815,0.5201764106750488,0.4962555170059204,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7621544599533081,0.357269287109375,0.2537645697593689,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7313430309295654,0.3126896917819977,0.3017321527004242,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6348749995231628,0.2030490040779113,0.9419057369232178,284.8866271972656,284.95001220703125,300.4183349609375,288.588134765625,298.1708984375,297.192138671875,284.8935241699219,1.0,0.6492108106613159,0.3815332353115082,0.3815332353115082,1.0,1.0,-3.328984022140503,0.9594951868057252,2.3694889545440674,-0.0518536232411861,0.8976296186447144,0.8976296186447144,0.0,219.42922973632807,223.0,45921.203125,0.0,3349.583984375,1.0,280.3013000488281,283.29412841796875,291.556884765625,294.4253234863281,293.1499938964844,293.1499938964844,280.3500061035156,36118.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888145923614502,1.0,0.0,0.0,3.646027803421021,3.6460518836975098,8.870196666066477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6170.59765625,0.0,1529.64306640625,1895.4371337890625,0.0,4204.8603515625,0.9045083522796632,1.0,0.0,3.0,1.0,0.0
12227520,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8765581250190735,0.5525856018066406,0.5010538697242737,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8593482375144958,0.5213611125946045,0.4972480237483978,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.7614540457725525,0.3578162491321563,0.2540675103664398,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.730578601360321,0.3129501640796661,0.3019077181816101,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.6338998675346375,0.2029070705175399,0.9410521388053894,284.9321594238281,284.95001220703125,300.4366760253906,288.5982360839844,298.1784362792969,297.1947021484375,284.93341064453125,1.0,0.6497988700866699,0.3812705874443054,0.3812705874443054,1.0,1.0,-3.328216791152954,0.9584696292877196,2.3697471618652344,-0.0528030507266521,0.8980075120925903,0.8980075120925903,0.0,220.6798858642578,226.0,45826.703125,0.0,3354.955078125,1.0,280.3421325683594,283.34344482421875,291.55810546875,294.446533203125,293.1499938964844,293.1499938964844,280.6499938964844,36056.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839252829551696,1.0,0.0,0.0,3.645592212677002,3.645616054534912,8.868076974977157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5872.9140625,0.0,1528.696044921875,1895.4371337890625,0.0,4162.74951171875,0.9043424725532532,1.0,0.0,3.0,1.0,0.0
12227580,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8751477003097534,0.5518219470977783,0.5001763105392456,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8592028617858887,0.5228366255760193,0.4984869956970215,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.761167049407959,0.3586306273937225,0.2545406818389892,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.730167806148529,0.313425600528717,0.3022634387016296,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.6332716345787048,0.202946126461029,0.9409088492393494,285.0777893066406,284.95001220703125,300.4549865722656,288.6085205078125,298.1877136230469,297.19976806640625,285.0853576660156,1.0,0.650534451007843,0.381007969379425,0.381007969379425,1.0,1.0,-3.3296051025390625,0.9581643342971802,2.371440887451172,-0.0536619201302528,0.9002755880355835,0.9002755880355835,0.0,221.69985961914065,226.0,44991.34375,0.0,3363.9267578125,1.0,280.59869384765625,283.52813720703125,291.53240966796875,294.3039245605469,293.1499938964844,293.1499938964844,280.6499938964844,35940.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97439843416214,1.0,0.0,0.0,3.646944999694824,3.6469688415527344,8.874659442881239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6057.54248046875,0.0,1529.3294677734375,1895.4371337890625,0.0,4079.84423828125,0.9046041369438172,1.0,0.0,3.0,1.0,0.0
12227640,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.8743330836296082,0.5513504147529602,0.4997234642505646,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8595714569091797,0.524563729763031,0.5000608563423157,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7613877654075623,0.3596821129322052,0.255235880613327,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7301950454711914,0.314102292060852,0.302859365940094,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.6330710649490356,0.203168511390686,0.9416996836662292,285.1291198730469,284.95001220703125,300.47332763671875,288.61895751953125,298.19854736328125,297.20721435546875,285.13067626953125,1.0,0.651491105556488,0.3807453215122223,0.3807453215122223,1.0,1.0,-3.3338747024536133,0.9588208198547364,2.375053882598877,-0.0544146671891212,0.9020279049873352,0.9020279049873352,0.0,222.4493560791016,229.0,44956.9140625,0.0,3377.9521484375,1.0,280.6417541503906,283.5816345214844,291.56475830078125,294.3775939941406,293.1499938964844,293.1499938964844,280.3500061035156,35844.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96977037191391,1.0,0.0,0.0,3.650743246078491,3.650767087936402,8.89315458607598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6497.1787109375,0.0,1532.828125,1895.4371337890625,0.0,4039.185791015625,0.9053550958633424,1.0,0.0,3.0,1.0,0.0
12227700,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8731487989425659,0.5501214265823364,0.4990696012973785,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8596474528312683,0.5258288383483887,0.5015501976013184,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7613614797592163,0.3603773415088653,0.2559005320072174,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7300204634666443,0.3145201802253723,0.3034441769123077,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6327351927757263,0.2032439410686493,0.9426555633544922,285.0048828125,284.95001220703125,300.4916687011719,288.62957763671875,298.20623779296875,297.2103576660156,284.9981994628906,1.0,0.6525418758392334,0.3804827034473419,0.3804827034473419,1.0,1.0,-3.337937831878662,0.9594007730484008,2.378536939620972,-0.0550754219293594,0.9012058973312378,0.9012058973312378,0.0,223.4814910888672,229.0,45863.0546875,0.0,3393.13525390625,1.0,280.3985595703125,283.4169921875,291.6558837890625,294.620849609375,293.1499938964844,293.1499938964844,280.3500061035156,35897.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766128659248352,1.0,0.0,0.0,3.652923583984375,3.652947664260864,8.903780894797819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6343.24267578125,0.0,1535.6536865234375,1895.4371337890625,0.0,4099.2119140625,0.9058254361152648,1.0,0.0,3.0,1.0,0.0
