time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227760,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8708284497261047,0.5482415556907654,0.4976687431335449,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8587566018104553,0.5266081094741821,0.5025235414505005,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.76044100522995,0.3606775403022766,0.2562645971775055,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7290822863578796,0.3146168887615204,0.3037228286266327,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.6317325234413147,0.2030804753303527,0.9426862001419068,284.9615173339844,284.95001220703125,300.510009765625,288.640380859375,298.2106018066406,297.2086486816406,284.96044921875,1.0,0.6534576416015625,0.3802321553230285,0.3802321553230285,1.0,1.0,-3.3382670879364014,0.9587653279304504,2.3795015811920166,-0.0558166950941085,0.9008082151412964,0.9008082151412964,0.0,225.179443359375,232.0,45985.76953125,0.0,3403.564208984375,1.0,280.357666015625,283.3691101074219,291.6748352050781,294.6203308105469,293.1499938964844,293.1499938964844,280.04998779296875,35956.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808922410011292,1.0,0.0,0.0,3.6531262397766113,3.6531503200531006,8.90476883341762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6673.0927734375,0.0,1536.32275390625,1895.4371337890625,0.0,4136.474609375,0.90593820810318,1.0,0.0,3.0,1.0,0.0
12227820,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.8681063652038574,0.5460315942764282,0.4959892630577087,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.8574813604354858,0.5270929932594299,0.5032399892807007,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.759160041809082,0.3607417345046997,0.2564764022827148,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7278187274932861,0.3145042955875397,0.3038223683834076,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.6304200887680054,0.2027455121278762,0.9420366287231444,284.8207397460937,284.95001220703125,300.5283203125,288.6513061523437,298.2132873535156,297.2045288085937,284.8138122558594,1.0,0.6542375087738037,0.3799816071987152,0.3799816071987152,1.0,1.0,-3.3365278244018555,0.957442820072174,2.379085063934326,-0.0566448234021663,0.8985734581947327,0.8985734581947327,0.0,227.11070251464844,232.0,46902.09765625,0.0,3410.570068359375,1.0,280.1011047363281,283.18902587890625,291.71978759765625,294.7856750488281,293.1499938964844,293.1499938964844,280.04998779296875,36068.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895700216293336,1.0,0.0,0.0,3.6516287326812735,3.651652812957764,8.897469570001704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6480.20458984375,0.0,1535.490966796875,1895.4371337890625,0.0,4211.33837890625,0.9056416153907776,1.0,0.0,3.0,1.0,0.0
12227880,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.8649094700813293,0.5435937643051147,0.4939365088939667,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.8557601571083069,0.527336835861206,0.5036254525184631,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.757459282875061,0.3606119155883789,0.256492406129837,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.7261711955070496,0.3142057359218597,0.3036917746067047,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.6287405490875244,0.2022437900304794,0.940510630607605,284.774658203125,284.95001220703125,300.5466613769531,288.6624450683594,298.2145690917969,297.1982421875,284.7733764648437,1.0,0.6548137664794922,0.3797310590744018,0.3797310590744018,1.0,1.0,-3.332106590270996,0.955226480960846,2.376880168914795,-0.0575726591050624,0.8969017267227173,0.8969017267227173,0.0,229.2964782714844,235.0,46991.0078125,0.0,3412.852783203125,1.0,280.0582580566406,283.14013671875,291.7089538574219,294.73681640625,293.1499938964844,293.1499938964844,280.3500061035156,36159.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993403434753418,1.0,0.0,0.0,3.6477997303009033,3.6478235721588135,8.878819812707661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6049.33154296875,0.0,1531.9166259765625,1895.4371337890625,0.0,4244.09814453125,0.904879629611969,1.0,0.0,3.0,1.0,0.0
12227940,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8621432781219482,0.5419198870658875,0.4921194314956665,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8543569445610046,0.528028130531311,0.5040954351425171,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7560527920722961,0.3608585894107818,0.2565621137619018,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7247480750083923,0.3141647577285766,0.3035800755023956,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6272256374359131,0.2018934190273285,0.9388706684112548,284.8964233398437,284.95001220703125,300.56500244140625,288.6737060546875,298.2189025878906,297.1961669921875,284.9027709960937,1.0,0.6553134322166443,0.3794805407524109,0.3794805407524109,1.0,1.0,-3.3280482292175293,0.9531372785568236,2.374911069869995,-0.058582492172718,0.897707998752594,0.897707998752594,0.0,231.19715881347656,235.0,46030.546875,0.0,3414.348876953125,1.0,280.3013000488281,283.3007202148437,291.6424255371094,294.5167541503906,293.1499938964844,293.1499938964844,280.3500061035156,36105.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862252473831176,1.0,0.0,0.0,3.645592451095581,3.6456165313720703,8.868078111845534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6199.01123046875,0.0,1529.0556640625,1895.4371337890625,0.0,4182.5966796875,0.9044018387794496,1.0,0.0,3.0,1.0,0.0
12228000,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8604788780212402,0.5409103035926819,0.4910506010055542,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8538702130317688,0.5291928648948669,0.5050657987594604,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7555153965950012,0.3615210950374603,0.2569448053836822,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7240636348724365,0.3144437968730926,0.3037716150283813,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.6263570785522461,0.2017844766378402,0.9381656050682068,284.9427185058594,284.95001220703125,300.5833435058594,288.68511962890625,298.2265014648437,297.1988525390625,284.94403076171875,1.0,0.655955970287323,0.3792299926280975,0.3792299926280975,1.0,1.0,-3.327730178833008,0.9522961378097534,2.375433921813965,-0.0594770647585392,0.898163914680481,0.898163914680481,0.0,232.45372009277344,238.0,45934.41796875,0.0,3420.7685546875,1.0,280.3421325683594,283.3506164550781,291.6452331542969,294.5401916503906,293.1499938964844,293.1499938964844,280.6499938964844,36042.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813726544380188,1.0,0.0,0.0,3.645440340042114,3.645464420318604,8.867339147400344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5901.81494140625,0.0,1528.4163818359375,1895.4371337890625,0.0,4140.64404296875,0.9042984247207642,1.0,0.0,3.0,1.0,0.0
12228060,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8592517971992493,0.5402695536613464,0.4902853369712829,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8537704944610596,0.5306516289710999,0.5062864422798157,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7553620338439941,0.3624505698680877,0.2574975490570068,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.7237160205841064,0.3149390518665313,0.304144948720932,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6258130073547363,0.2018550783395767,0.9381657242774964,285.0888061523437,284.95001220703125,300.6016540527344,288.6966857910156,298.2358703613281,297.2040405273437,285.0964050292969,1.0,0.656744122505188,0.379041463136673,0.379041463136673,1.0,1.0,-3.3295652866363525,0.952343225479126,2.3772220611572266,-0.0601073503494262,0.9005100131034851,0.9005100131034851,0.0,233.4808349609375,238.0,45106.76171875,0.0,3430.833740234375,1.0,280.59869384765625,283.5355529785156,291.6211242675781,294.39971923828125,293.1499938964844,293.1499938964844,280.6499938964844,35925.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719119071960448,1.0,0.0,0.0,3.647087574005127,3.647111415863037,8.875353501025529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6088.2412109375,0.0,1529.3717041015625,1895.4371337890625,0.0,4058.02978515625,0.9046253561973572,1.0,0.0,3.0,1.0,0.0
12228120,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.8585704565048218,0.5399179458618164,0.4899387657642364,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.8541505336761475,0.5323638916015625,0.5078457593917847,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.7556809186935425,0.3636157512664795,0.2582722306251526,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.7237864136695862,0.3156362473964691,0.3047597408294678,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.6256719827651978,0.2021073400974273,0.9390923380851746,285.1405944824219,284.95001220703125,300.6199951171875,288.7084045410156,298.246826171875,297.2116394042969,285.1421813964844,1.0,0.65775066614151,0.3788529634475708,0.3788529634475708,1.0,1.0,-3.334269762039185,0.953356146812439,2.380913734436035,-0.0606193840503692,0.9023432731628418,0.9023432731628418,0.0,234.2402191162109,241.0,45079.37890625,0.0,3446.004150390625,1.0,280.6417541503906,283.5892639160156,291.65484619140625,294.475341796875,293.1499938964844,293.1499938964844,280.3500061035156,35827.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673545360565186,1.0,0.0,0.0,3.651189088821411,3.651213169097901,8.895327709979028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6530.2060546875,0.0,1533.203857421875,1895.4371337890625,0.0,4017.866943359375,0.9054438471794128,1.0,0.0,3.0,1.0,0.0
12228180,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8575536608695984,0.5388222336769104,0.4893960952758789,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8542587161064148,0.5336053967475891,0.5093172192573547,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7557703256607056,0.3644194900989532,0.2590139210224151,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7236678004264832,0.3160724341869354,0.3053627014160156,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.6254077553749084,0.2022124230861663,0.9401795268058776,285.01678466796875,284.95001220703125,300.6383361816406,288.72027587890625,298.2545166015625,297.2148132324219,285.0101318359375,1.0,0.6588490605354309,0.3786644637584686,0.3786644637584686,1.0,1.0,-3.3387598991394043,0.9542903304100036,2.384469509124756,-0.0610358007252216,0.9016046524047852,0.9016046524047852,0.0,235.2813720703125,241.0,45992.56640625,0.0,3462.310546875,1.0,280.3985595703125,283.4247741699219,291.7470397949219,294.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,35880.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97423654794693,1.0,0.0,0.0,3.653687953948975,3.653712034225464,8.907507549338334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6376.22998046875,0.0,1536.3787841796875,1895.4371337890625,0.0,4078.42626953125,0.9059849977493286,1.0,0.0,3.0,1.0,0.0
12228240,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8554964065551758,0.5370809435844421,0.4881155788898468,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8534616231918335,0.5343528389930725,0.5102621912956238,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.7550243139266968,0.3648264706134796,0.2594514191150665,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7228197455406189,0.3161846697330475,0.3056560754776001,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.6245138049125671,0.2020789533853531,0.9403404593467712,284.97393798828125,284.95001220703125,300.6566772460937,288.7322692871094,298.2587890625,297.2129821777344,284.9728698730469,1.0,0.6598115563392639,0.378475934267044,0.378475934267044,1.0,1.0,-3.339503765106201,0.9539763331413268,2.385527372360229,-0.061559785157442,0.9012942314147948,0.9012942314147948,0.0,236.9855499267578,244.0,46121.37890625,0.0,3473.744140625,1.0,280.3578186035156,283.37725830078125,291.7668762207031,294.7211303710937,293.1499938964844,293.1499938964844,280.04998779296875,35938.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785265922546388,1.0,0.0,0.0,3.654226779937744,3.6542508602142334,8.91013485215808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6708.21484375,0.0,1537.41552734375,1895.4371337890625,0.0,4115.90283203125,0.9061721563339232,1.0,0.0,3.0,1.0,0.0
12228300,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8530746102333069,0.5350115895271301,0.4865597784519195,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.8523059487342834,0.5348019003868103,0.5109479427337646,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.7539435625076294,0.3649984002113342,0.2597381472587585,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.7216574549674988,0.3160863816738128,0.3057698309421539,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.623320996761322,0.2017745524644851,0.9398250579833984,284.833251953125,284.95001220703125,300.67498779296875,288.7444152832031,298.2613830566406,297.208740234375,284.82635498046875,1.0,0.6606382131576538,0.3782874345779419,0.3782874345779419,1.0,1.0,-3.3381869792938232,0.9529778957366944,2.385209083557129,-0.0621682256460189,0.8991438150405884,0.8991438150405884,0.0,238.9182891845703,244.0,47045.515625,0.0,3481.703369140625,1.0,280.1011047363281,283.19696044921875,291.8129272460937,294.8879699707031,293.1499938964844,293.1499938964844,280.04998779296875,36049.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872034788131714,1.0,0.0,0.0,3.653079271316528,3.6531033515930176,8.904539754439611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6514.7109375,0.0,1536.9676513671875,1895.4371337890625,0.0,4191.017578125,0.9059534072875975,1.0,0.0,3.0,1.0,0.0
12228360,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.8502137064933777,0.532712459564209,0.4846315383911133,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.8507270812988281,0.5350062251091003,0.5112966299057007,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.7524660229682922,0.3649770319461822,0.2598284482955932,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.7201152443885803,0.3158004283905029,0.3056510686874389,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.6217638850212097,0.2013033181428909,0.9384329915046692,284.7875671386719,284.95001220703125,300.6933288574219,288.7566833496094,298.2624816894531,297.2022705078125,284.78631591796875,1.0,0.6612613201141357,0.3780165612697601,0.3780165612697601,1.0,1.0,-3.334176778793335,0.9508558511734008,2.383321046829224,-0.0631018579006195,0.8975622653961182,0.8975622653961182,0.0,241.1041717529297,247.0,47139.64453125,0.0,3484.8486328125,1.0,280.0582275390625,283.1482849121094,291.8031616210937,294.8404846191406,293.1499938964844,293.1499938964844,280.3500061035156,36140.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991024911403656,1.0,0.0,0.0,3.6496195793151855,3.649643421173096,8.887681133273873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6082.8759765625,0.0,1533.7947998046875,1895.4371337890625,0.0,4223.794921875,0.9052733182907104,1.0,0.0,3.0,1.0,0.0
12228420,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8477413058280945,0.5311623811721802,0.4829308986663818,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8494405746459961,0.5356649160385132,0.5117312669754028,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.751259446144104,0.3653378188610077,0.2599747478961944,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7187772989273071,0.3157736659049988,0.3055510818958282,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6203467845916748,0.200982466340065,0.9369247555732728,284.9098815917969,284.95001220703125,300.711669921875,288.76910400390625,298.2668151855469,297.2001647949219,284.9169006347656,1.0,0.6618075966835022,0.3777456879615783,0.3777456879615783,1.0,1.0,-3.3305206298828125,0.948841631412506,2.381679058074951,-0.064133770763874,0.8984635472297668,0.8984635472297668,0.0,243.0058135986328,247.0,46183.79296875,0.0,3487.19775390625,1.0,280.30133056640625,283.30926513671875,291.7379455566406,294.6219787597656,293.1499938964844,293.1499938964844,280.3500061035156,36085.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838671088218688,1.0,0.0,0.0,3.64778995513916,3.6478137969970703,8.878772632670007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6234.71923828125,0.0,1531.3475341796875,1895.4371337890625,0.0,4162.24658203125,0.90487939119339,1.0,0.0,3.0,1.0,0.0
12228480,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.846275269985199,0.5302680730819702,0.4819663763046264,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8490117192268372,0.5368033647537231,0.5126743316650391,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7508652806282043,0.3661161363124847,0.2604373693466186,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7181507349014282,0.3160688579082489,0.3057567179203033,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.6195449233055115,0.2009013444185257,0.936345875263214,284.95635986328125,284.95001220703125,300.7300109863281,288.7816162109375,298.2744445800781,297.20294189453125,284.95770263671875,1.0,0.6624954342842102,0.377474844455719,0.377474844455719,1.0,1.0,-3.330599308013916,0.9480689764022828,2.382530212402344,-0.065055176615715,0.8990122079849243,0.8990122079849243,0.0,244.26626586914065,235.0,46095.91796875,0.0,3494.558837890625,1.0,280.3421630859375,283.3590393066406,291.7420654296875,294.647216796875,293.1499938964844,293.1499938964844,280.6499938964844,36021.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790606498718262,1.0,0.0,0.0,3.648017644882202,3.6480417251586914,8.879881079337792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5936.779296875,0.0,1531.1273193359375,1895.4371337890625,0.0,4120.552734375,0.9048608541488647,1.0,0.0,3.0,1.0,0.0
12228540,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8470845818519592,0.5297417044639587,0.4812038242816925,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.850845992565155,0.5382404327392578,0.5137660503387451,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.7524869441986084,0.3671636581420898,0.2609928250312805,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7194074988365173,0.3165829479694366,0.3060406446456909,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.6203750967979431,0.2010001689195633,0.9359700083732604,285.10223388671875,284.95001220703125,300.7483215332031,288.79425048828125,298.28387451171875,297.20831298828125,285.1097717285156,1.0,0.6615177989006042,0.3772039711475372,0.3772039711475372,1.0,1.0,-3.331660985946656,0.9476197957992554,2.384041309356689,-0.0658988952636718,0.901446521282196,0.901446521282196,0.0,242.6070556640625,235.0,45263.0703125,0.0,3487.596435546875,1.0,280.5987548828125,283.5435791015625,291.7192077636719,294.50811767578125,293.1499938964844,293.1499938964844,280.6499938964844,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969661295413971,1.0,0.0,0.0,3.650040864944458,3.650064706802368,8.889733180694748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6124.61328125,0.0,1532.504638671875,1895.4371337890625,0.0,4038.224365234375,0.9052717089653016,1.0,0.0,3.0,1.0,0.0
12228600,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.8494471311569214,0.5295131206512451,0.4808092713356018,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.8542136549949646,0.5399413108825684,0.5151499509811401,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.7555001974105835,0.3684570789337158,0.2617347836494446,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.7219154834747314,0.3173099160194397,0.3065178990364074,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.6223210096359253,0.2012906521558761,0.936282992362976,285.153076171875,284.95001220703125,300.76666259765625,288.8070373535156,298.2950439453125,297.2161865234375,285.1545715332031,1.0,0.6601352691650391,0.3769330978393554,0.3769330978393554,1.0,1.0,-3.335036277770996,0.9479379653930664,2.3870983123779297,-0.0666881427168846,0.9033535718917848,0.9033535718917848,0.0,239.2541046142578,223.0,45225.41015625,0.0,3476.35400390625,1.0,280.64178466796875,283.5963134765625,291.7538757324219,294.5845031738281,293.1499938964844,293.1499938964844,280.3500061035156,35809.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651399254798888,1.0,0.0,0.0,3.65448522567749,3.6545090675354,8.911395070754224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6567.99169921875,0.0,1536.7337646484375,1895.4371337890625,0.0,3998.26904296875,0.9061679840087892,1.0,0.0,3.0,1.0,0.0
12228660,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8522342443466187,0.5285645127296448,0.4801999628543854,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.858093798160553,0.5411725640296936,0.5164160132408142,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7589741349220276,0.3693955540657043,0.2624232470989227,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7248097062110901,0.3177854120731354,0.3069576621055603,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6246419548988342,0.2014474123716354,0.9366410970687866,285.0279846191406,284.95001220703125,300.7850036621094,288.8199157714844,298.30291748046875,297.2196350097656,285.021240234375,1.0,0.6583556532859802,0.3767422139644623,0.3767422139644623,1.0,1.0,-3.337919235229492,0.9483092427253724,2.3896100521087646,-0.06717449426651,0.902677059173584,0.902677059173584,0.0,235.276107788086,223.0,46125.796875,0.0,3460.37255859375,1.0,280.3984680175781,283.4305419921875,291.84649658203125,294.8295288085937,293.1499938964844,293.1499938964844,280.3500061035156,35862.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719776511192322,1.0,0.0,0.0,3.657311201095581,3.6573352813720703,8.925183578867291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6411.7490234375,0.0,1540.28564453125,1895.4371337890625,0.0,4058.607421875,0.906783163547516,1.0,0.0,3.0,1.0,0.0
12228720,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8545833826065063,0.5269879698753357,0.4788488149642944,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8616842031478882,0.5419122576713562,0.5171298384666443,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7621574997901917,0.3699481189250946,0.2627936601638794,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7274286150932312,0.3179467320442199,0.3070704936981201,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6267269253730774,0.2013805508613586,0.9360136985778807,284.9838562011719,284.95001220703125,300.8033447265625,288.8329162597656,298.3073425292969,297.2180480957031,284.982666015625,1.0,0.656083345413208,0.3765513300895691,0.3765513300895691,1.0,1.0,-3.336897611618042,0.94740092754364,2.3894965648651123,-0.0677586868405342,0.9024198055267334,0.9024198055267334,0.0,231.2943115234375,211.0,46238.9140625,0.0,3435.32568359375,1.0,280.3577880859375,283.3818054199219,291.8667297363281,294.829833984375,293.1499938964844,293.1499938964844,280.04998779296875,35921.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761577844619752,1.0,0.0,0.0,3.6581602096557617,3.658184289932251,8.929327464102244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6744.02978515625,0.0,1541.678466796875,1895.4371337890625,0.0,4095.236328125,0.907040238380432,1.0,0.0,3.0,1.0,0.0
12228780,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8570070266723633,0.5250973105430603,0.4772152304649353,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8653935194015503,0.5423601269721985,0.5175707936286926,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7654297351837158,0.3702786564826965,0.263008177280426,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.7300897240638733,0.3179083466529846,0.3069944977760315,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6288225054740906,0.2011574804782867,0.9346847534179688,284.84234619140625,284.95001220703125,300.8216552734375,288.84600830078125,298.31011962890625,297.2140808105469,284.83526611328125,1.0,0.6534136533737183,0.3763604462146759,0.3763604462146759,1.0,1.0,-3.3337364196777344,0.945785403251648,2.387951135635376,-0.0684314891695976,0.9003211259841919,0.9003211259841919,0.0,227.0548248291016,211.0,47148.33203125,0.0,3403.915771484375,1.0,280.1010131835937,283.2008056640625,291.9132080078125,294.99658203125,293.1499938964844,293.1499938964844,280.04998779296875,36033.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846811294555664,1.0,0.0,0.0,3.657307386398315,3.6573314666748047,8.925164252104878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6548.8369140625,0.0,1541.562744140625,1895.4371337890625,0.0,4169.279296875,0.9068880081176758,1.0,0.0,3.0,1.0,0.0
12228840,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952575683594,0.8593143224716187,0.5229882001876831,0.4752103686332702,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952575683594,0.8690407872200012,0.5425704717636108,0.5176665186882019,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.768625020980835,0.3704292178153991,0.2630247771739959,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.7326558828353882,0.3176929056644439,0.3066821992397308,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.6308005452156067,0.2007818222045898,0.932479977607727,284.7953186035156,284.95001220703125,300.8399963378906,288.85919189453125,298.3115234375,297.2079467773437,284.7939147949219,1.0,0.6503480672836304,0.3761695623397827,0.3761695623397827,1.0,1.0,-3.3278679847717285,0.9432746171951294,2.3845934867858887,-0.0692010149359703,0.8987770676612854,0.8987770676612854,0.0,222.71551513671875,199.0,47236.91015625,0.0,3365.817626953125,1.0,280.0581970214844,283.1509094238281,291.9042053222656,294.9489440917969,293.1499938964844,293.1499938964844,280.3500061035156,36125.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883439540863036,1.0,0.0,0.0,3.654129981994629,3.654154062271118,8.909663051781536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6113.9599609375,0.0,1538.7049560546875,1895.4371337890625,0.0,4200.8203125,0.9062711000442504,1.0,0.0,3.0,1.0,0.0
12228900,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.862343430519104,0.5216206908226013,0.4734251201152801,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8733707070350647,0.5432485938072205,0.517848014831543,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7724379897117615,0.3709765374660492,0.2630999684333801,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7357097864151001,0.3177468478679657,0.3063886165618896,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6331661939620972,0.2005667239427566,0.9301669001579284,284.915771484375,284.95001220703125,300.8583374023437,288.8724975585937,298.31622314453125,297.2063903808594,284.9227294921875,1.0,0.6470627188682556,0.3759786784648895,0.3759786784648895,1.0,1.0,-3.322357177734375,0.940888285636902,2.3814690113067627,-0.0700552091002464,0.8997001647949219,0.8997001647949219,0.0,217.83741760253903,199.0,46251.20703125,0.0,3325.61279296875,1.0,280.30145263671875,283.31011962890625,291.8399353027344,294.7300720214844,293.1499938964844,293.1499938964844,280.3500061035156,36072.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810438752174376,1.0,0.0,0.0,3.6525356769561768,3.652559757232666,8.901890282686509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6265.20947265625,0.0,1536.5318603515625,1895.4371337890625,0.0,4137.79052734375,0.9059305787086488,1.0,0.0,3.0,1.0,0.0
12228960,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8668588995933533,0.5209046006202698,0.4723608195781708,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8790985345840454,0.544416606426239,0.5185422301292419,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7775449752807617,0.371949166059494,0.2634940445423126,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7398343682289124,0.3181307315826416,0.3064016699790954,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6364611387252808,0.200598195195198,0.9287840127944946,284.9607849121094,284.95001220703125,300.8766784667969,288.8858947753906,298.3243713378906,297.2098083496094,284.9620361328125,1.0,0.6438127756118774,0.3758181035518646,0.3758181035518646,1.0,1.0,-3.320573329925537,0.9398213028907776,2.3807520866394043,-0.0707198604941368,0.9002640843391418,0.9002640843391418,0.0,212.1309356689453,187.0,46147.1484375,0.0,3289.23876953125,1.0,280.3421630859375,283.3585205078125,291.8448486328125,294.7548828125,293.1499938964844,293.1499938964844,280.04998779296875,36011.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760796427726746,1.0,0.0,0.0,3.6529345512390137,3.652958393096924,8.90383375917736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6703.3291015625,0.0,1536.52197265625,1895.4371337890625,0.0,4094.55322265625,0.90595281124115,1.0,0.0,3.0,1.0,0.0
12229020,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8718620538711548,0.5197076797485352,0.4713594615459442,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8853503465652466,0.5452817678451538,0.5193192958831787,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.783141553401947,0.3727025985717773,0.2639563679695129,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7443951368331909,0.3183663785457611,0.3064980208873749,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.6401631832122803,0.2005632072687149,0.927801787853241,284.8373718261719,284.95001220703125,300.8949890136719,288.8993835449219,298.3304748535156,297.21063232421875,284.83087158203125,1.0,0.6405661702156067,0.3756575286388397,0.3756575286388397,1.0,1.0,-3.319733142852783,0.9390673041343688,2.3806660175323486,-0.0712462663650512,0.8983267545700073,0.8983267545700073,0.0,206.26821899414065,187.0,47064.171875,0.0,3254.124755859375,1.0,280.0986328125,283.19659423828125,291.92095947265625,294.97198486328125,293.1499938964844,293.1499938964844,280.04998779296875,36089.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981455385684967,1.0,0.0,0.0,3.651354551315308,3.6513783931732178,8.896133181224286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6538.9130859375,0.0,1535.3438720703125,1895.4371337890625,0.0,4141.361328125,0.9056021571159364,1.0,0.0,3.0,1.0,0.0
12229080,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.8763271570205688,0.5180327296257019,0.4698062837123871,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.8911743760108948,0.5457717180252075,0.5196911692619324,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.788338840007782,0.3731685578823089,0.2641925513744354,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.7486582398414612,0.3183691799640655,0.306368887424469,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.6436129212379456,0.2003670632839203,0.9261940717697144,284.7951354980469,284.95001220703125,300.913330078125,288.9129638671875,298.33404541015625,297.20770263671875,284.7940368652344,1.0,0.6371475458145142,0.3754969537258148,0.3754969537258148,1.0,1.0,-3.3161768913269043,0.93741375207901,2.37876296043396,-0.0718391165137291,0.8968321681022644,0.8968321681022644,0.0,200.7772674560547,175.0,47167.58984375,0.0,3215.072265625,1.0,280.0578308105469,283.1512145996094,291.9364929199219,294.9615478515625,293.1499938964844,293.1499938964844,280.3500061035156,36164.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98427015542984,1.0,0.0,0.0,3.647557020187378,3.647581100463867,8.877639174897922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6115.8935546875,0.0,1531.685302734375,1895.4371337890625,0.0,4165.72998046875,0.9048330187797546,1.0,0.0,3.0,1.0,0.0
12229140,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8812254071235657,0.5169318914413452,0.4682992994785309,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8974130153656006,0.5466271638870239,0.520052433013916,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7939113974571228,0.3739486634731293,0.2644331753253937,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7532732486724854,0.3185855746269226,0.3062215447425842,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6473509073257446,0.2003026902675628,0.9244678020477296,284.9176025390625,284.95001220703125,300.9316711425781,288.9266357421875,298.3401794433594,297.20819091796875,284.9246520996094,1.0,0.633642852306366,0.3753363490104675,0.3753363490104675,1.0,1.0,-3.31248140335083,0.935719668865204,2.376761674880981,-0.072529949247837,0.8977890014648438,0.8977890014648438,0.0,195.1422119140625,175.0,46203.875,0.0,3174.98828125,1.0,280.3012084960937,283.3118591308594,291.8865051269531,294.7654113769531,293.1499938964844,293.1499938964844,280.3500061035156,36099.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769819378852844,1.0,0.0,0.0,3.6455307006835938,3.645554780960083,8.867777978593949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6271.71630859375,0.0,1528.947265625,1895.4371337890625,0.0,4102.43408203125,0.9043866395950316,1.0,0.0,3.0,1.0,0.0
12229200,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8875978589057922,0.51639324426651,0.4674094915390014,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.90504652261734,0.5479087829589844,0.5208605527877808,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8007392883300781,0.375099778175354,0.2649537026882171,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.7590360641479492,0.3190905451774597,0.3063461482524872,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.6520962119102478,0.2004562616348266,0.9235933423042296,284.9646301269531,284.95001220703125,300.95001220703125,288.9403991699219,298.3492431640625,297.2129821777344,284.9659423828125,1.0,0.6302585601806641,0.3751757740974426,0.3751757740974426,1.0,1.0,-3.312081813812256,0.9351169466972352,2.376964807510376,-0.073132187128067,0.8983982801437378,0.8983982801437378,0.0,188.945068359375,163.0,46110.40625,0.0,3139.078369140625,1.0,280.3421325683594,283.362060546875,291.8987121582031,294.8023376464844,293.1499938964844,293.1499938964844,280.6499938964844,36029.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723488092422484,1.0,0.0,0.0,3.6456568241119385,3.645680904388428,8.868391887517646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5975.4189453125,0.0,1528.56396484375,1895.4371337890625,0.0,4061.867919921875,0.9043402075767516,1.0,0.0,3.0,1.0,0.0
12229260,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.8987292647361755,0.5185402631759644,0.4678154587745666,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.9184683561325072,0.5518900156021118,0.5230096578598022,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8119018077850342,0.3789421617984772,0.2664604187011719,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.7692176103591919,0.3222907483577728,0.3077869415283203,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.6612828373908997,0.203348770737648,0.9289807677268982,285.1209411621094,284.95001220703125,300.96728515625,288.9542541503906,298.3766174316406,297.2435302734375,285.1302490234375,1.0,0.6276972889900208,0.3750253021717071,0.3750253021717071,1.0,1.0,-3.326597213745117,0.93949556350708,2.387101650238037,-0.0737043097615242,0.9010468125343324,0.9010468125343324,0.0,180.4442901611328,163.0,45453.0625,0.0,3122.98876953125,1.0,280.59869384765625,283.5556030273437,291.8805236816406,294.6732177734375,293.1499938964844,293.1499938964844,280.6499938964844,35902.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963266372680664,1.0,0.0,0.0,3.6477653980255127,3.647789239883423,8.87865269305621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6176.20947265625,0.0,1529.9512939453125,1895.4371337890625,0.0,3981.64892578125,0.9047662019729614,1.0,0.0,3.0,1.0,0.0
12229320,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.91368168592453,0.5202764272689819,0.4691442251205444,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9362173080444336,0.5555232167243958,0.5261390805244446,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.8252355456352234,0.3824113607406616,0.268670916557312,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.7826511859893799,0.3251422643661499,0.3101837933063507,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.6738953590393066,0.2059543281793594,0.9391242265701294,285.1943054199219,284.95001220703125,300.9824523925781,288.9682312011719,298.3993835449219,297.2698059082031,285.197509765625,1.0,0.6261152625083923,0.3748748302459717,0.3748748302459717,1.0,1.0,-3.352282762527466,0.9475266933441162,2.4047560691833496,-0.0734241679310798,0.9034545421600342,0.9034545421600342,0.0,171.20391845703125,151.0,45685.8984375,0.0,3127.1787109375,1.0,280.6417541503906,283.6256408691406,291.9211730957031,294.7686462402344,293.1499938964844,293.1499938964844,280.3500061035156,35780.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595780968666076,1.0,0.0,0.0,3.652877330780029,3.65290117263794,8.903554657990753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6645.97412109375,0.0,1534.7298583984375,1895.4371337890625,0.0,3948.823974609375,0.9057964086532592,1.0,0.0,3.0,1.0,0.0
12229380,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.9283525347709656,0.5208511352539062,0.4699078202247619,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.9521157741546632,0.558232843875885,0.5288174152374268,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8373141884803772,0.3850575089454651,0.2705711126327514,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.7951392531394958,0.3272879719734192,0.3122261166572571,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.6857284903526306,0.2079923748970031,0.9480153322219848,285.088623046875,284.95001220703125,300.99560546875,288.9822998046875,298.4140319824219,297.2855834960937,285.0833435058594,1.0,0.6247931718826294,0.3747243583202362,0.3747243583202362,1.0,1.0,-3.3740622997283936,0.954246997833252,2.4198153018951416,-0.0731225311756134,0.9033780097961426,0.9033780097961426,0.0,163.44427490234375,151.0,46818.578125,0.0,3131.112060546875,1.0,280.39849853515625,283.4745178222656,292.02001953125,295.03521728515625,293.1499938964844,293.1499938964844,280.3500061035156,35808.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677922129631042,1.0,0.0,0.0,3.656868934631348,3.656893014907837,8.923024097384769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6509.205078125,0.0,1539.387451171875,1895.4371337890625,0.0,4021.734375,0.9066544771194458,1.0,0.0,3.0,1.0,0.0
12229440,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9403876662254332,0.5205215811729431,0.4696808159351349,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9646819829940796,0.5601385831832886,0.5306521654129028,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8476634621620178,0.3870011568069458,0.2719309628009796,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.805643618106842,0.3287913501262665,0.3136413991451263,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.6957200765609741,0.209471046924591,0.954520583152771,285.0601501464844,284.95001220703125,301.0068054199219,288.9964904785156,298.4219970703125,297.2924194335937,285.0600891113281,1.0,0.6233301758766174,0.3745738863945007,0.3745738863945007,1.0,1.0,-3.3886406421661377,0.95858633518219,2.430054187774658,-0.0730464905500412,0.9037880897521972,0.9037880897521972,0.0,157.2062225341797,139.0,47121.765625,0.0,3127.68701171875,1.0,280.3577880859375,283.4371643066406,292.0447998046875,295.05401611328125,293.1499938964844,293.1499938964844,280.04998779296875,35844.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973603904247284,1.0,0.0,0.0,3.659316539764404,3.6593406200408936,8.934973152463499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6863.62939453125,0.0,1542.388671875,1895.4371337890625,0.0,4072.881591796875,0.907252073287964,1.0,0.0,3.0,1.0,0.0
12229500,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9509634971618652,0.5196959376335144,0.4690054059028625,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.9753379225730896,0.5615387558937073,0.5320133566856384,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8573634028434753,0.3885064125061035,0.2729837596416473,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8148332238197327,0.3298602700233459,0.3146470487117767,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.704686164855957,0.2105374485254287,0.9592047333717346,284.9327087402344,284.95001220703125,301.0160827636719,289.0107727050781,298.4258728027344,297.2942199707031,284.9267578125,1.0,0.6216492056846619,0.3744234144687652,0.3744234144687652,1.0,1.0,-3.398592710494995,0.9614001512527466,2.437192440032959,-0.0731455907225608,0.9024320840835572,0.9024320840835572,0.0,151.70008850097656,139.0,48229.83984375,0.0,3118.0732421875,1.0,280.1009521484375,283.2668762207031,292.0934753417969,295.2361755371094,293.1499938964844,293.1499938964844,280.04998779296875,35932.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837384819984436,1.0,0.0,0.0,3.6604626178741455,3.6604866981506334,8.940571092352911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6681.93603515625,0.0,1544.337158203125,1895.4371337890625,0.0,4161.13427734375,0.9075318574905396,1.0,0.0,3.0,1.0,0.0
12229560,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.960123896598816,0.518527626991272,0.4678542613983154,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9843413829803468,0.5625506043434143,0.5328862071037292,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.866472065448761,0.3896799981594085,0.2737309634685516,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8228659629821777,0.3305824100971222,0.3152541220188141,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7126033902168274,0.2112564146518707,0.962136447429657,284.896728515625,284.95001220703125,301.0235290527344,289.025146484375,298.42657470703125,297.29205322265625,284.89617919921875,1.0,0.619641900062561,0.3738690614700317,0.3738690614700317,1.0,1.0,-3.4039714336395264,0.9615617990493774,2.4424097537994385,-0.0745475366711616,0.90167635679245,0.90167635679245,0.0,146.73226928710938,142.0,48451.05859375,0.0,3101.2802734375,1.0,280.0582275390625,283.2246398925781,292.0855712890625,295.2002868652344,293.1499938964844,293.1499938964844,279.75,36003.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889542460441588,1.0,0.0,0.0,3.6596851348876953,3.659709453582764,8.936773383538821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7029.330078125,0.0,1543.9993896484375,1895.4371337890625,0.0,4206.05859375,0.907435655593872,1.0,0.0,3.0,1.0,0.0
