time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229620,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.9641396999359132,0.5171849131584167,0.4667083919048309,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.9887391924858092,0.5633339881896973,0.5336781144142151,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.8714660406112671,0.3906627595424652,0.2744368314743042,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.8270193338394165,0.3310880661010742,0.3157636523246765,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.7165820002555847,0.2117412686347961,0.964460790157318,284.76739501953125,284.95001220703125,301.0291748046875,289.03955078125,298.4254455566406,297.2880249023437,284.7611999511719,1.0,0.6192023754119873,0.3733147382736206,0.3733147382736206,1.0,1.0,-3.4082376956939697,0.9612768888473512,2.446960687637329,-0.076113224029541,0.8992000222206116,0.8992000222206116,0.0,144.42117309570312,142.0,49528.87109375,0.0,3097.4052734375,1.0,279.8010559082031,283.0550842285156,292.1172790527344,295.3529968261719,293.1499938964844,293.1499938964844,279.75,36118.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976230263710022,1.0,0.0,0.0,3.657190561294556,3.657214641571045,8.924593544179515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6835.20458984375,0.0,1542.0733642578125,1895.4371337890625,0.0,4279.9267578125,0.9069209694862366,1.0,0.0,3.0,1.0,0.0
12229680,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.9648340940475464,0.5156593918800354,0.4653348624706268,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.9903552532196044,0.563890814781189,0.5342230200767517,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.8735594749450684,0.3914580345153808,0.2749993205070495,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.828579843044281,0.3313865661621094,0.3160790205001831,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.7180886268615723,0.2120045125484466,0.9658859372138976,284.7289733886719,284.95001220703125,301.0331115722656,289.05401611328125,298.42242431640625,297.2819519042969,284.728271484375,1.0,0.6190956830978394,0.3727603852748871,0.3727603852748871,1.0,1.0,-3.4102134704589844,0.960236430168152,2.449977159500122,-0.0777245685458183,0.897300124168396,0.897300124168396,0.0,143.6524200439453,145.0,49691.73046875,0.0,3097.3671875,1.0,279.7582092285156,283.0121154785156,292.1056823730469,295.302001953125,293.1499938964844,293.1499938964844,280.04998779296875,36211.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652395009994507,3.652419090270996,8.901204751055047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6385.50146484375,0.0,1537.4168701171875,1895.4371337890625,0.0,4300.0,0.9059432744979858,1.0,0.0,3.0,1.0,0.0
12229740,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9647188782691956,0.5148453116416931,0.4642192125320434,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9912222027778624,0.5649206042289734,0.5349001884460449,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8748569488525391,0.3926445543766022,0.2756451666355133,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8293909430503845,0.3319308459758758,0.3164277970790863,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7188494205474854,0.2123753726482391,0.9671220779418944,284.8560791015625,284.95001220703125,301.0353698730469,289.0685119628906,298.4219970703125,297.2801513671875,284.8629150390625,1.0,0.6193348169326782,0.3722060322761535,0.3722060322761535,1.0,1.0,-3.4126014709472656,0.9593328237533568,2.4532687664031982,-0.0794185400009155,0.8978965878486633,0.8978965878486633,0.0,143.39759826660156,145.0,48747.91796875,0.0,3101.255859375,1.0,280.0013732910156,283.1762390136719,292.0434875488281,295.0871887207031,293.1499938964844,293.1499938964844,280.04998779296875,36155.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944221377372742,1.0,0.0,0.0,3.649254560470581,3.6492786407470703,8.885904208000284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6549.47607421875,0.0,1533.50439453125,1895.4371337890625,0.0,4252.7705078125,0.9052557945251464,1.0,0.0,3.0,1.0,0.0
12229800,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.965534508228302,0.5146320462226868,0.4638126492500305,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.992682695388794,0.5664305686950684,0.5361196994781494,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8769117593765259,0.3942359983921051,0.2766246497631073,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8308032751083374,0.3327795565128326,0.3170909881591797,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7201107740402222,0.2129463702440261,0.9692108631134032,284.9057312011719,284.95001220703125,301.0360412597656,289.0830078125,298.4242553710937,297.282958984375,284.9074401855469,1.0,0.6200342178344727,0.37165167927742,0.37165167927742,1.0,1.0,-3.418664932250977,0.9596266150474548,2.459038257598877,-0.0810235738754272,0.8981366753578186,0.8981366753578186,0.0,143.0590362548828,148.0,48689.82421875,0.0,3112.92236328125,1.0,280.04217529296875,283.22833251953125,292.0492553710937,295.115478515625,293.1499938964844,293.1499938964844,280.3500061035156,36093.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901901483535768,1.0,0.0,0.0,3.648130655288696,3.6481547355651855,8.880431323632365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6236.9033203125,0.0,1531.788818359375,1895.4371337890625,0.0,4216.6513671875,0.9049363136291504,1.0,0.0,3.0,1.0,0.0
12229860,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.966296374797821,0.5147377848625183,0.4636876285076141,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9940487742424012,0.5682255029678345,0.5376022458076477,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8789272308349609,0.3960728347301483,0.2777728140354156,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8321694731712341,0.3338255882263183,0.3179360330104828,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7213356494903564,0.2136604189872741,0.9719114899635316,285.04986572265625,284.95001220703125,301.0351257324219,289.0975341796875,298.4277038574219,297.28814697265625,285.0572509765625,1.0,0.6211079359054565,0.3713882565498352,0.3713882565498352,1.0,1.0,-3.426741600036621,0.9614025354385376,2.465339183807373,-0.0817259177565574,0.9002091288566589,0.9002091288566589,0.0,142.92251586914062,148.0,47774.62890625,0.0,3130.345947265625,1.0,280.2987365722656,283.4091491699219,292.02880859375,294.976318359375,293.1499938964844,293.1499938964844,280.3500061035156,35978.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814611077308656,1.0,0.0,0.0,3.6488037109375,3.648827791213989,8.883708346729691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6429.6513671875,0.0,1531.675537109375,1895.4371337890625,0.0,4141.4111328125,0.9050447344779968,1.0,0.0,3.0,1.0,0.0
12229920,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.9674224853515624,0.5150885581970215,0.4639363288879394,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.995629906654358,0.5702592134475708,0.539424479007721,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8812801241874695,0.3981199264526367,0.2791361510753631,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.8338174819946289,0.3350542485713959,0.3190159499645233,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.7228216528892517,0.2145232856273651,0.9754374623298644,285.104248046875,284.95001220703125,301.03277587890625,289.11199951171875,298.4321594238281,297.29559326171875,285.1061706542969,1.0,0.6225671768188477,0.371124804019928,0.371124804019928,1.0,1.0,-3.43747615814209,0.9640964269638062,2.473379611968994,-0.0822928771376609,0.9018226265907288,0.9018226265907288,0.0,142.83175659179688,151.0,47775.40234375,0.0,3154.142578125,1.0,280.3417663574219,283.4645690917969,292.0632629394531,295.0527038574219,293.1499938964844,293.1499938964844,280.04998779296875,35881.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772919416427612,1.0,0.0,0.0,3.651885271072388,3.651909351348877,8.89872069365083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6897.30712890625,0.0,1534.3792724609375,1895.4371337890625,0.0,4105.1396484375,0.905637502670288,1.0,0.0,3.0,1.0,0.0
12229980,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9673683643341064,0.5147610306739807,0.4640089273452759,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9963368773460388,0.5718076229095459,0.5411550402641296,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8826012015342712,0.3997827172279358,0.2804564535617828,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8345992565155029,0.3360110223293304,0.3200797438621521,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7235819101333618,0.2152200937271118,0.9790536761283876,284.9938659667969,284.95001220703125,301.0289611816406,289.12646484375,298.432861328125,297.2984924316406,284.9883728027344,1.0,0.6242348551750183,0.3708613812923431,0.3708613812923431,1.0,1.0,-3.4479033946990967,0.966679036617279,2.481224298477173,-0.0827695876359939,0.9010591506958008,0.9010591506958008,0.0,143.26837158203125,151.0,48890.0234375,0.0,3180.466552734375,1.0,280.0985412597656,283.3133544921875,292.1542663574219,295.3045349121094,293.1499938964844,293.1499938964844,280.04998779296875,35924.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840714335441588,1.0,0.0,0.0,3.653568029403688,3.653592109680176,8.906922630558256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6749.99169921875,0.0,1536.5794677734375,1895.4371337890625,0.0,4164.0126953125,0.9059934616088868,1.0,0.0,3.0,1.0,0.0
12230040,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9648717045783995,0.5138418674468994,0.4634204506874084,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9952958226203918,0.5728522539138794,0.5423564314842224,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8817461133003235,0.401044636964798,0.2814689874649048,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8335351347923279,0.336637020111084,0.3208347856998443,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.7227431535720825,0.2156682908535003,0.9817230105400084,284.96026611328125,284.95001220703125,301.0238037109375,289.140869140625,298.4297180175781,297.29644775390625,284.95977783203125,1.0,0.6258399486541748,0.3705979287624359,0.3705979287624359,1.0,1.0,-3.454650402069092,0.9680585265159608,2.4865918159484863,-0.0833278745412826,0.9007530212402344,0.9007530212402344,0.0,144.56756591796875,154.0,49123.36328125,0.0,3203.573486328125,1.0,280.05780029296875,283.2733459472656,292.177001953125,295.31512451171875,293.1499938964844,293.1499938964844,279.75,35971.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885141849517822,1.0,0.0,0.0,3.653573036193848,3.653597116470337,8.906947073228366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7111.47412109375,0.0,1536.9356689453125,1895.4371337890625,0.0,4202.28173828125,0.9060518741607666,1.0,0.0,3.0,1.0,0.0
12230100,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.9612820744514464,0.5126035809516907,0.4625750780105591,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.993455171585083,0.5735812783241272,0.5432927012443542,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.8799445033073425,0.4020624160766601,0.2823321223258972,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8316457271575928,0.3370391130447387,0.3214062452316284,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.7211465835571289,0.2159314602613449,0.9836876392364502,284.83154296875,284.95001220703125,301.017333984375,289.1551818847656,298.4244079589844,297.29180908203125,284.8254089355469,1.0,0.6273545622825623,0.3703345060348511,0.3703345060348511,1.0,1.0,-3.4593117237091064,0.9687577486038208,2.490553855895996,-0.0839564725756645,0.898710310459137,0.898710310459137,0.0,146.23902893066406,154.0,50209.4140625,0.0,3224.15869140625,1.0,279.8011169433594,283.104248046875,292.2248840332031,295.49395751953125,293.1499938964844,293.1499938964844,279.75,36070.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972898960113524,1.0,0.0,0.0,3.652102470397949,3.65212655067444,8.89977854967583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6921.556640625,0.0,1536.0330810546875,1895.4371337890625,0.0,4277.10693359375,0.905753493309021,1.0,0.0,3.0,1.0,0.0
12230160,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.9564591646194458,0.5111239552497864,0.4613742232322693,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.9907144904136658,0.5740408301353455,0.5438767671585083,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.877147912979126,0.4028736650943756,0.2829935550689697,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.8288881182670593,0.3372349739074707,0.32173553109169,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.7187256217002869,0.2160106897354126,0.9847323894500732,284.79229736328125,284.95001220703125,301.0096130371094,289.16943359375,298.41717529296875,297.2848205566406,284.7915344238281,1.0,0.6286840438842773,0.3699325025081634,0.3699325025081634,1.0,1.0,-3.4612033367156982,0.968155324459076,2.493047952651977,-0.0850621610879898,0.897226095199585,0.897226095199585,0.0,148.28555297851562,157.0,50372.2265625,0.0,3240.618408203125,1.0,279.75811767578125,283.0601501464844,292.2206726074219,295.4559326171875,293.1499938964844,293.1499938964844,280.04998779296875,36150.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648531198501587,3.648555278778076,8.882381621333479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6468.9697265625,0.0,1532.6600341796875,1895.4371337890625,0.0,4300.0,0.9050399661064148,1.0,0.0,3.0,1.0,0.0
12230220,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9522100687026978,0.5103230476379395,0.4603620767593384,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9883442521095276,0.5749601125717163,0.5445371270179749,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8748889565467834,0.4040800929069519,0.2837114036083221,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8265487551689148,0.3376842737197876,0.3220727741718292,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7165977358818054,0.2162284702062606,0.9856024384498596,284.9175109863281,284.95001220703125,301.0007019042969,289.18359375,298.4127502441406,297.2821960449219,284.9241027832031,1.0,0.6299468278884888,0.3695305287837982,0.3695305287837982,1.0,1.0,-3.4632914066314697,0.9675924181938172,2.495698928833008,-0.0862909704446792,0.8982146978378296,0.8982146978378296,0.0,150.10821533203125,157.0,49415.90625,0.0,3256.236572265625,1.0,280.00128173828125,283.2223205566406,292.16168212890625,295.246337890625,293.1499938964844,293.1499938964844,280.04998779296875,36086.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949756860733032,1.0,0.0,0.0,3.646741390228272,3.6467654705047607,8.873669230524683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6634.537109375,0.0,1530.19482421875,1895.4371337890625,0.0,4257.4765625,0.904647409915924,1.0,0.0,3.0,1.0,0.0
12230280,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9500024318695068,0.5101111531257629,0.46001797914505,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9874188303947448,0.5763570666313171,0.5457125902175903,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8743202090263367,0.4056960940361023,0.2847513556480407,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8256241679191589,0.3384461998939514,0.3227111101150512,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7157142758369446,0.2166701853275299,0.9873473048210144,284.9652709960937,284.95001220703125,300.9906921386719,289.1976318359375,298.41131591796875,297.2843933105469,284.9668273925781,1.0,0.6313702464103699,0.3691285252571106,0.3691285252571106,1.0,1.0,-3.4689619541168213,0.9681888818740844,2.5007731914520264,-0.0874456167221069,0.8988323211669922,0.8988323211669922,0.0,151.29087829589844,160.0,49350.54296875,0.0,3276.40576171875,1.0,280.0421447753906,283.27276611328125,292.1675720214844,295.2757873535156,293.1499938964844,293.1499938964844,280.3500061035156,36019.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911613464355468,1.0,0.0,0.0,3.6470251083374015,3.647048950195313,8.875049388734624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6317.9384765625,0.0,1530.009033203125,1895.4371337890625,0.0,4224.9619140625,0.9046388864517212,1.0,0.0,3.0,1.0,0.0
12230340,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.9485543966293336,0.5102183222770691,0.459937036037445,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.9870521426200868,0.578041136264801,0.54713374376297,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8743947744369507,0.4075630307197571,0.2859502732753753,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8252547979354858,0.3394129872322082,0.3235219717025757,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.7153540253639221,0.2172735035419464,0.989720106124878,285.1072998046875,284.95001220703125,300.9796142578125,289.2115173339844,298.4112548828125,297.2890930175781,285.1144104003906,1.0,0.6329483389854431,0.368726521730423,0.368726521730423,1.0,1.0,-3.4765961170196533,0.969415247440338,2.50718092918396,-0.0885373130440712,0.901267409324646,0.901267409324646,0.0,152.2681884765625,160.0,48421.73046875,0.0,3299.99853515625,1.0,280.2987365722656,283.4514465332031,292.146484375,295.1357421875,293.1499938964844,293.1499938964844,280.3500061035156,35902.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827999472618104,1.0,0.0,0.0,3.649142265319824,3.6491663455963135,8.885357374310843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6511.72216796875,0.0,1531.482666015625,1895.4371337890625,0.0,4153.013671875,0.9050676226615906,1.0,0.0,3.0,1.0,0.0
12230400,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.9480875730514526,0.5105714797973633,0.4602175056934356,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597900390625,0.987395405769348,0.5799662470817566,0.5488858819007874,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.8752772212028503,0.409644067287445,0.28736013174057,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.8255823850631714,0.3405681848526001,0.3245627880096435,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.7156587243080139,0.2180396765470504,0.9929369688034058,285.1596984863281,284.95001220703125,300.9674987792969,289.22528076171875,298.4124450683594,297.2961120605469,285.1614685058594,1.0,0.6347523331642151,0.3683245480060577,0.3683245480060577,1.0,1.0,-3.4868738651275635,0.9714894890785216,2.5153844356536865,-0.089562714099884,0.9032305479049684,0.9032305479049684,0.0,152.9906005859375,163.0,48415.55859375,0.0,3328.37353515625,1.0,280.3417663574219,283.505126953125,292.1793518066406,295.21044921875,293.1499938964844,293.1499938964844,280.04998779296875,35804.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788758158683776,1.0,0.0,0.0,3.653651714324951,3.65367579460144,8.907331334739865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6983.43994140625,0.0,1535.773681640625,1895.4371337890625,0.0,4118.94384765625,0.9059796333312988,1.0,0.0,3.0,1.0,0.0
12230460,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9468563199043274,0.5102565884590149,0.4603191614151001,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9872036576271056,0.5814001560211182,0.5505363345146179,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8755770325660706,0.4113343060016632,0.2887196242809295,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.825435221195221,0.3414512276649475,0.3255816400051117,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7155717611312866,0.2186474502086639,0.9962527751922609,285.048095703125,284.95001220703125,300.9544677734375,289.2388610839844,298.40997314453125,297.2984924316406,285.0426330566406,1.0,0.6366462707519531,0.3679873943328857,0.3679873943328857,1.0,1.0,-3.4968223571777344,0.9736337661743164,2.523188591003418,-0.0903111100196838,0.9028154611587524,0.9028154611587524,0.0,154.0265350341797,163.0,49540.625,0.0,3357.98486328125,1.0,280.0984802246094,283.3526306152344,292.26788330078125,295.4603271484375,293.1499938964844,293.1499938964844,280.04998779296875,35847.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856966733932496,1.0,0.0,0.0,3.656779527664185,3.656803607940674,8.922588108362106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6833.67041015625,0.0,1539.5794677734375,1895.4371337890625,0.0,4178.041015625,0.9066588878631592,1.0,0.0,3.0,1.0,0.0
12230520,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.94346821308136,0.5093574523925781,0.4597633779048919,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9854717254638672,0.5823267698287964,0.5516460537910461,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8741821646690369,0.4126234650611877,0.2897634208202362,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8238538503646851,0.3420037031173706,0.3262850344181061,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7141820192337036,0.2190130650997162,0.9986223578453064,285.013427734375,284.95001220703125,300.9405517578125,289.2522888183594,298.4037475585937,297.2958679199219,285.0128479003906,1.0,0.6383890509605408,0.3676502108573913,0.3676502108573913,1.0,1.0,-3.5030617713928223,0.9745883345603944,2.528473377227783,-0.0911220237612724,0.9028537273406982,0.9028537273406982,0.0,155.76950073242188,166.0,49766.01953125,0.0,3383.1748046875,1.0,280.0577697753906,283.31134033203125,292.2887268066406,295.4686889648437,293.1499938964844,293.1499938964844,279.75,35893.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901212453842164,1.0,0.0,0.0,3.658257484436035,3.658281564712525,8.929802106649731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7198.89013671875,0.0,1541.5740966796875,1895.4371337890625,0.0,4216.0615234375,0.9070456624031068,1.0,0.0,3.0,1.0,0.0
12230580,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9392558336257936,0.5081400871276855,0.4589484333992004,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.983103334903717,0.5829344987869263,0.5524842739105225,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8721508979797363,0.4136688709259033,0.2906560599803924,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8217014670372009,0.3423321545124054,0.326801061630249,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7122175097465515,0.219198539853096,1.000293254852295,284.883544921875,284.95001220703125,300.9258117675781,289.2655029296875,298.3955078125,297.2906494140625,284.8774719238281,1.0,0.6399776339530945,0.3673130571842193,0.3673130571842193,1.0,1.0,-3.507204532623291,0.9748648405075072,2.532339811325073,-0.0920013710856437,0.9011451005935668,0.9011451005935668,0.0,157.76531982421875,166.0,50857.32421875,0.0,3404.97119140625,1.0,279.8009948730469,283.1409912109375,292.334716796875,295.6458740234375,293.1499938964844,293.1499938964844,279.75,35990.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988081455230712,1.0,0.0,0.0,3.658264636993408,3.6582887172698975,8.929836781135236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7006.27783203125,0.0,1542.312744140625,1895.4371337890625,0.0,4289.94482421875,0.9070775508880616,1.0,0.0,3.0,1.0,0.0
12230640,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.9340533018112184,0.5066829919815063,0.4577763676643371,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.9799457788467408,0.583271324634552,0.5529629588127136,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8693756461143494,0.4145099520683288,0.291343629360199,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.8188687562942505,0.3424549102783203,0.3270706832408905,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7095359563827515,0.2192043215036392,1.00104558467865,284.84326171875,284.95001220703125,300.9102783203125,289.27850341796875,298.3855285644531,297.2831420898437,284.8424072265625,1.0,0.6413339972496033,0.3669759035110473,0.3669759035110473,1.0,1.0,-3.5085575580596924,0.9742416739463806,2.534316062927246,-0.0929541662335395,0.8999900817871094,0.8999900817871094,0.0,160.05030822753906,169.0,51017.1875,0.0,3421.88818359375,1.0,279.7581787109375,283.0956420898437,292.3328857421875,295.60791015625,293.1499938964844,293.1499938964844,279.45001220703125,36070.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656200647354126,3.6562247276306152,8.919762990444724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7366.68310546875,0.0,1540.603515625,1895.4371337890625,0.0,4300.0,0.9066994190216064,1.0,0.0,3.0,1.0,0.0
12230700,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.9289658665657043,0.5051119923591614,0.4565728902816772,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.9767737984657288,0.5834549069404602,0.553343653678894,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.8666991591453552,0.4152431786060333,0.2919847965240478,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123718261719,0.8160582780838013,0.342456579208374,0.327246218919754,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.7067795395851135,0.2190976589918136,1.001326322555542,284.7107238769531,284.95001220703125,300.8940734863281,289.2912902832031,298.37481689453125,297.27496337890625,284.7044982910156,1.0,0.6425243616104126,0.3666387498378753,0.3666387498378753,1.0,1.0,-3.508919715881348,0.9732996225357056,2.5356199741363525,-0.09394471347332,0.897101879119873,0.897101879119873,0.0,162.26678466796875,169.0,52044.4765625,0.0,3436.038330078125,1.0,279.50115966796875,282.9244079589844,292.38397216796875,295.7699279785156,293.1499938964844,293.1499938964844,279.45001220703125,36193.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652251958847046,3.652276039123535,8.900507282305625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7163.88330078125,0.0,1537.125732421875,1895.4371337890625,0.0,4300.0,0.9058660864830016,1.0,0.0,3.0,1.0,0.0
12230760,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.92350435256958,0.5034152865409851,0.4551451206207275,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.9732006788253784,0.5834735631942749,0.5534824728965759,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.8637406229972839,0.4158588647842407,0.2924911379814148,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.8129305839538574,0.3423277139663696,0.3272503316402435,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698608398437,0.7036995887756348,0.2188693135976791,1.0009289979934692,284.6692199707031,284.95001220703125,300.8772277832031,289.3038330078125,298.3632202148437,297.2656555175781,284.6683044433594,1.0,0.6435014009475708,0.3662934303283691,0.3662934303283691,1.0,1.0,-3.507343292236328,0.9717105627059937,2.535632610321045,-0.0950056836009025,0.8947741985321045,0.8947741985321045,0.0,164.5795440673828,172.0,52150.83203125,0.0,3446.127685546875,1.0,279.4580993652344,282.8792419433594,292.3955993652344,295.73907470703125,293.1499938964844,293.1499938964844,279.75,36293.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645867347717285,3.6458914279937744,8.869415637491329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6692.00048828125,0.0,1530.7725830078125,1895.4371337890625,0.0,4300.0,0.9045392274856568,1.0,0.0,3.0,1.0,0.0
12230820,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923889160156,0.9191356897354126,0.5024505257606506,0.4539726376533508,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.9703574776649476,0.5840288400650024,0.5537740588188171,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.861579179763794,0.416940301656723,0.2931033670902252,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.8104349374771118,0.3425119519233703,0.3273180425167084,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.7012157440185547,0.2188326120376587,1.00057852268219,284.79248046875,284.95001220703125,300.8597717285156,289.3161315917969,298.355224609375,297.2616271972656,284.7987976074219,1.0,0.6444117426872253,0.3659481406211853,0.3659481406211853,1.0,1.0,-3.506591320037842,0.9703898429870604,2.536201477050781,-0.0961502119898796,0.8949102759361267,0.8949102759361267,0.0,166.49551391601562,172.0,51140.1953125,0.0,3455.817626953125,1.0,279.7012023925781,283.0404968261719,292.3354797363281,295.53277587890625,293.1499938964844,293.1499938964844,279.75,36244.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641035079956055,3.641058921813965,8.845919978739403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6858.904296875,0.0,1525.040771484375,1895.4371337890625,0.0,4300.0,0.9034782648086548,1.0,0.0,3.0,1.0,0.0
12230880,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9169418215751648,0.502102792263031,0.4534976184368133,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.9692174792289734,0.5851136445999146,0.5546374917030334,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8610506653785706,0.418473869562149,0.2940749228000641,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8093927502632141,0.3430506885051727,0.3277307748794555,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.7001106142997742,0.2190599888563156,1.0012919902801514,284.8387451171875,284.95001220703125,300.841796875,289.32818603515625,298.3507995605469,297.262939453125,284.8402099609375,1.0,0.6454973816871643,0.3656028211116791,0.3656028211116791,1.0,1.0,-3.509899139404297,0.9703720211982728,2.539527177810669,-0.0972180142998695,0.8946690559387207,0.8946690559387207,0.0,167.67274475097656,175.0,51028.89453125,0.0,3470.820556640625,1.0,279.7420959472656,283.0908508300781,292.32501220703125,295.5484619140625,293.1499938964844,293.1499938964844,280.04998779296875,36187.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991424679756165,1.0,0.0,0.0,3.638110876083374,3.6381349563598633,8.83171765053703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6522.7109375,0.0,1521.383544921875,1895.4371337890625,0.0,4292.767578125,0.9027605652809144,1.0,0.0,3.0,1.0,0.0
12230940,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9155767560005188,0.5020928978919983,0.4533064067363739,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9687686562538148,0.586519181728363,0.5557826161384583,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8611728549003601,0.4202848374843597,0.295225590467453,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8089638948440552,0.3438231647014618,0.3283459544181824,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.6996157765388489,0.2194786071777343,1.0027756690979004,284.9795837402344,284.95001220703125,300.8233642578125,289.3399658203125,298.3481750488281,297.26715087890625,284.98651123046875,1.0,0.646757185459137,0.3652575016021728,0.3652575016021728,1.0,1.0,-3.5155036449432373,0.9710870385169984,2.544416666030884,-0.098217986524105,0.896241307258606,0.896241307258606,0.0,168.59707641601562,175.0,50058.28125,0.0,3489.863525390625,1.0,279.9984436035156,283.2692565917969,292.2923583984375,295.3922119140625,293.1499938964844,293.1499938964844,280.04998779296875,36076.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920268654823304,1.0,0.0,0.0,3.636927366256714,3.636951208114624,8.825972486192768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6716.12890625,0.0,1519.2430419921875,1895.4371337890625,0.0,4232.357421875,0.9024565815925598,1.0,0.0,3.0,1.0,0.0
12231000,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.915154993534088,0.5023403763771057,0.4534865915775299,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9691157341003418,0.5881881713867188,0.5572848916053772,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8620405197143555,0.4223262965679168,0.2966026961803436,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.809240460395813,0.3448038399219513,0.3292133808135986,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6998195052146912,0.2200816124677658,1.0052138566970823,285.0312805175781,284.95001220703125,300.8045349121094,289.3514404296875,298.3471374511719,297.2738952636719,285.03302001953125,1.0,0.6482636332511902,0.364912211894989,0.364912211894989,1.0,1.0,-3.523998022079468,0.9727230072021484,2.55127501487732,-0.0991510450839996,0.8973411917686462,0.8973411917686462,0.0,169.2464599609375,178.0,50014.47265625,0.0,3514.300537109375,1.0,280.0416564941406,283.3235168457031,292.31549072265625,295.45367431640625,293.1499938964844,293.1499938964844,280.3500061035156,35983.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887118339538574,1.0,0.0,0.0,3.6380960941314697,3.63811993598938,8.831645459395077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6406.49609375,0.0,1519.8389892578125,1895.4371337890625,0.0,4203.97802734375,0.9026231169700624,1.0,0.0,3.0,1.0,0.0
12231060,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.9147029519081116,0.5027176141738892,0.4537161290645599,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.9694465398788452,0.5899949073791504,0.5588749051094055,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.173095703125,0.8629080057144165,0.4244975745677948,0.2980425953865051,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.8095381855964661,0.3459029793739319,0.3301754295825958,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.7000923752784729,0.2207978367805481,1.0081387758255005,285.1739196777344,284.95001220703125,300.7853698730469,289.3626403808594,298.3466186523437,297.281494140625,285.180908203125,1.0,0.6499465703964233,0.364606499671936,0.364606499671936,1.0,1.0,-3.533536911010742,0.9748035073280334,2.558733463287353,-0.0999356284737587,0.9002285003662109,0.9002285003662109,0.0,169.97915649414062,178.0,49098.42578125,0.0,3541.88720703125,1.0,280.2984313964844,283.5022888183594,292.3016052246094,295.3291015625,293.1499938964844,293.1499938964844,280.3500061035156,35847.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981317937374115,1.0,0.0,0.0,3.641366958618164,3.641390800476074,8.847533194966672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6605.47900390625,0.0,1522.4468994140625,1895.4371337890625,0.0,4140.1689453125,0.903294563293457,1.0,0.0,3.0,1.0,0.0
12231120,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262268066406,0.9146966338157654,0.5032381415367126,0.4541836380958557,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2263488769531,0.9701406955718994,0.5919483304023743,0.5606916546821594,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22607421875,0.8641328811645508,0.4268073141574859,0.2996332943439483,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.8101709485054016,0.3471285104751587,0.3313063085079193,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.7007178664207458,0.2216348648071289,1.011743426322937,285.22625732421875,284.95001220703125,300.7658996582031,289.3735046386719,298.34686279296875,297.2904052734375,285.22802734375,1.0,0.6518499851226807,0.3643008172512054,0.3643008172512054,1.0,1.0,-3.545032501220703,0.9775108695030212,2.567521572113037,-0.1006755083799362,0.9026347994804382,0.9026347994804382,0.0,170.62966918945312,181.0,49104.19140625,0.0,3573.902099609375,1.0,280.3416748046875,283.5558166503906,292.3349609375,295.4090270996094,293.1499938964844,293.1499938964844,280.04998779296875,35738.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978340983390808,1.0,0.0,0.0,3.647207021713257,3.647231101989746,8.875935577634664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7083.29345703125,0.0,1528.106201171875,1895.4371337890625,0.0,4114.28564453125,0.9044941663742064,1.0,0.0,3.0,1.0,0.0
12231180,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.913788914680481,0.5030480623245239,0.4544133841991424,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.9700785279273988,0.5933424234390259,0.5623358488082886,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.8646662831306458,0.4286651909351349,0.3011297583580017,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.8101909160614014,0.3480337560176849,0.33236825466156,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.7008118033409119,0.2222776859998703,1.0152946710586548,285.1151428222656,284.95001220703125,300.7462158203125,289.3840637207031,298.3430480957031,297.2938232421875,285.1098022460937,1.0,0.6538236141204834,0.3639951050281524,0.3639951050281524,1.0,1.0,-3.5557003021240234,0.9799422025680542,2.575758218765259,-0.1013371348381042,0.9026703834533693,0.9026703834533693,0.0,171.6925048828125,181.0,50247.94921875,0.0,3606.55859375,1.0,280.0986022949219,283.4035339355469,292.4198608398437,295.6586303710937,293.1499938964844,293.1499938964844,280.04998779296875,35771.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858286380767822,1.0,0.0,0.0,3.6518008708953857,3.651824951171875,8.898309147298278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6933.01123046875,0.0,1533.46435546875,1895.4371337890625,0.0,4179.17919921875,0.9054948091506958,1.0,0.0,3.0,1.0,0.0
12231240,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9109193086624146,0.5022495985031128,0.4539612829685211,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.9683286547660828,0.5941844582557678,0.5633883476257324,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8636375069618225,0.4300864040851593,0.3022773563861847,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8087857365608215,0.3485747873783111,0.3330782651901245,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6995834112167358,0.2226515561342239,1.0177704095840454,285.0802001953125,284.95001220703125,300.72637939453125,289.3943176269531,298.3353271484375,297.2916259765625,285.07958984375,1.0,0.6556200981140137,0.3636894226074219,0.3636894226074219,1.0,1.0,-3.5622918605804443,0.9810676574707032,2.581224203109741,-0.1020696908235549,0.9031516909599304,0.9031516909599304,0.0,173.512939453125,184.0,50482.90625,0.0,3633.9052734375,1.0,280.05780029296875,283.36138916015625,292.4363098144531,295.6640319824219,293.1499938964844,293.1499938964844,279.75,35811.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990742027759552,1.0,0.0,0.0,3.654860019683838,3.654883861541748,8.913223155104788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7301.94873046875,0.0,1537.166259765625,1895.4371337890625,0.0,4221.37548828125,0.9062299132347108,1.0,0.0,3.0,1.0,0.0
12231300,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9073970317840576,0.5011138916015625,0.4532293677330017,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.96588134765625,0.5946771502494812,0.564136803150177,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8620070815086365,0.4312410950660705,0.3032568097114563,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8067710995674133,0.3488678336143493,0.3335759043693542,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.6977765560150146,0.2228249460458755,1.0194498300552368,284.9500732421875,284.95001220703125,300.7064208984375,289.4042358398437,298.3255920410156,297.2865295410156,284.9440612792969,1.0,0.6572369337081909,0.3633837103843689,0.3633837103843689,1.0,1.0,-3.5665290355682373,0.9814409017562866,2.585088014602661,-0.1028692573308944,0.901882827281952,0.901882827281952,0.0,175.60328674316406,184.0,51588.41015625,0.0,3657.140625,1.0,279.8010559082031,283.1905517578125,292.4771423339844,295.8372802734375,293.1499938964844,293.1499938964844,279.75,35903.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997077584266664,1.0,0.0,0.0,3.656517267227173,3.656541347503662,8.921308563003549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7107.27587890625,0.0,1539.7086181640625,1895.4371337890625,0.0,4297.5361328125,0.9066277742385864,1.0,0.0,3.0,1.0,0.0
12231360,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.903219759464264,0.4997270107269287,0.4521301984786987,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9626235365867616,0.5948793292045593,0.5645020008087158,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8597068786621094,0.4321784973144531,0.3040174543857574,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8040509819984436,0.3489392697811126,0.3338083326816559,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.695318341255188,0.2228042930364608,1.0201336145401,284.9089050292969,284.95001220703125,300.6864318847656,289.4137878417969,298.3141784667969,297.27899169921875,284.9079895019531,1.0,0.6585976481437683,0.3629472255706787,0.3629472255706787,1.0,1.0,-3.567784309387207,0.9804742336273192,2.587310075759888,-0.104125328361988,0.9011577367782592,0.9011577367782592,0.0,177.98348999023438,187.0,51753.26953125,0.0,3674.77001953125,1.0,279.75811767578125,283.1438903808594,292.4742126464844,295.7969970703125,293.1499938964844,293.1499938964844,279.45001220703125,35979.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6561765670776367,3.656200647354126,8.919645324567682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7472.11376953125,0.0,1539.89599609375,1895.4371337890625,0.0,4300.0,0.9066318273544312,1.0,0.0,3.0,1.0,0.0
12231420,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.8992635011672974,0.4982152879238128,0.4509860575199127,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.9593591690063475,0.594913125038147,0.564753532409668,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.8574752807617188,0.4329966604709625,0.3047248721122741,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.8013405203819275,0.3488774299621582,0.3339337706565857,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.692827045917511,0.2226598262786865,1.0202888250350952,284.775634765625,284.95001220703125,300.6664733886719,289.4230041503906,298.30224609375,297.27069091796875,284.7694702148437,1.0,0.6597722172737122,0.3625107407569885,0.3625107407569885,1.0,1.0,-3.567906856536865,0.979120433330536,2.588786363601685,-0.1054451540112495,0.8986936807632446,0.8986936807632446,0.0,180.287353515625,187.0,52791.46484375,0.0,3689.12109375,1.0,279.5011291503906,282.97174072265625,292.5228881835937,295.95758056640625,293.1499938964844,293.1499938964844,279.45001220703125,36099.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653993606567383,3.654017686843872,8.908997983780864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7267.20068359375,0.0,1538.3636474609375,1895.4371337890625,0.0,4300.0,0.9061914682388306,1.0,0.0,3.0,1.0,0.0
