time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231480,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.8950108289718628,0.4965722262859344,0.4496119618415832,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.9557119011878968,0.5947720408439636,0.5647496581077576,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.8549867868423462,0.4336906373500824,0.305288702249527,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.7983477115631104,0.3486771881580353,0.3338771164417267,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.6900432109832764,0.2223858684301376,1.0197193622589111,284.733154296875,284.95001220703125,300.6465759277344,289.4318542480469,298.28955078125,297.2611999511719,284.7321472167969,1.0,0.6607155799865723,0.3620742261409759,0.3620742261409759,1.0,1.0,-3.565976858139038,0.9771146178245544,2.588862180709839,-0.106805719435215,0.8967825770378113,0.8967825770378113,0.0,182.6777191162109,190.0,52899.10546875,0.0,3698.875244140625,1.0,279.4582214355469,282.9252624511719,292.5320129394531,295.9245910644531,293.1499938964844,293.1499938964844,279.75,36197.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649434804916382,3.649458885192871,8.886781870387495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6788.7900390625,0.0,1534.0152587890625,1895.4371337890625,0.0,4300.0,0.905269742012024,1.0,0.0,3.0,1.0,0.0
12231540,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8915879130363464,0.495645672082901,0.4484848380088806,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.952823042869568,0.5951718688011169,0.5648965239524841,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8531957864761353,0.4348630011081695,0.3059612810611725,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7959849238395691,0.3487911224365234,0.333881139755249,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.6877885460853577,0.2223018258810043,1.0191751718521118,284.8542785644531,284.95001220703125,300.6268005371094,289.4403381347656,298.2808532714844,297.25714111328125,284.8602905273437,1.0,0.661580502986908,0.3616377413272857,0.3616377413272857,1.0,1.0,-3.564828634262085,0.9753621220588684,2.5894663333892822,-0.1082541719079017,0.897310197353363,0.897310197353363,0.0,184.6512145996093,190.0,51876.640625,0.0,3708.044189453125,1.0,279.7013244628906,283.08428955078125,292.4698791503906,295.7156066894531,293.1499938964844,293.1499938964844,279.75,36148.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6464052200317374,3.646429300308228,8.872033276929869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6956.89794921875,0.0,1530.2801513671875,1895.4371337890625,0.0,4300.0,0.9046107530593872,1.0,0.0,3.0,1.0,0.0
12231600,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.889846920967102,0.4953234791755676,0.4480390548706054,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9516334533691406,0.5961043238639832,0.5656187534332275,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8528318405151367,0.4364905655384063,0.3069995939731598,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7949861288070679,0.3492596745491028,0.3342304229736328,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6867586374282837,0.2224794924259185,1.0196832418441772,284.8982849121094,284.95001220703125,300.60723876953125,289.4484558105469,298.2759094238281,297.25848388671875,284.89959716796875,1.0,0.6626126170158386,0.3612012267112732,0.3612012267112732,1.0,1.0,-3.5677170753479004,0.9748893976211548,2.592827558517456,-0.1096438691020011,0.8974430561065674,0.8974430561065674,0.0,185.87046813964844,193.0,51760.703125,0.0,3722.7138671875,1.0,279.7421569824219,283.1325988769531,292.4553527832031,295.72802734375,293.1499938964844,293.1499938964844,280.04998779296875,36093.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645221710205078,3.645245790481568,8.866275038599269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6614.31298828125,0.0,1528.5599365234375,1895.4371337890625,0.0,4300.0,0.9042838215827942,1.0,0.0,3.0,1.0,0.0
12231660,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8887547254562378,0.4953347742557525,0.4478713572025299,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9511343240737916,0.5973615050315857,0.5666240453720093,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8530380129814148,0.4383971095085144,0.308215856552124,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7945601940155029,0.3499628901481628,0.3347814083099365,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6862772703170776,0.222847118973732,1.0209492444992063,285.03692626953125,284.95001220703125,300.5879211425781,289.4561767578125,298.27301025390625,297.2626647949219,285.0435485839844,1.0,0.6638112664222717,0.3609429597854614,0.3609429597854614,1.0,1.0,-3.5728769302368164,0.975664496421814,2.597212553024292,-0.1104448735713958,0.8993770480155945,0.8993770480155945,0.0,186.8295745849609,193.0,50775.44921875,0.0,3741.5166015625,1.0,279.9986572265625,283.3089294433594,292.4163513183594,295.5653381347656,293.1499938964844,293.1499938964844,280.04998779296875,35985.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938457012176514,1.0,0.0,0.0,3.645725727081299,3.645749807357788,8.868727263688925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6808.41015625,0.0,1528.3092041015625,1895.4371337890625,0.0,4247.86474609375,0.9043587446212769,1.0,0.0,3.0,1.0,0.0
12231720,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8884155750274658,0.495598167181015,0.4480686783790588,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9514319896697998,0.5988837480545044,0.5679903030395508,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8539031744003296,0.4405325949192047,0.3096604943275451,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.7947906851768494,0.3508741855621338,0.3355855643749237,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.6864271759986877,0.2233975678682327,1.0231642723083496,285.0863342285156,284.95001220703125,300.5689392089844,289.4635314941406,298.2719421386719,297.2694091796875,285.0879211425781,1.0,0.6652508974075317,0.3606846630573272,0.3606846630573272,1.0,1.0,-3.580920457839966,0.9773851037025452,2.603535413742065,-0.1111534312367439,0.90082049369812,0.90082049369812,0.0,187.5064697265625,196.0,50726.14453125,0.0,3765.912841796875,1.0,280.0417175292969,283.3611145019531,292.4331970214844,295.6201477050781,293.1499938964844,293.1499938964844,279.75,35895.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909880757331848,1.0,0.0,0.0,3.64848518371582,3.6485090255737305,8.882157089828979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7293.6416015625,0.0,1530.7059326171875,1895.4371337890625,0.0,4223.47998046875,0.9048848152160645,1.0,0.0,3.0,1.0,0.0
12231780,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8875717520713806,0.4952228963375091,0.4481028914451599,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9512194991111756,0.599911630153656,0.5692643523216248,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8543570637702942,0.4422574937343597,0.3110522031784057,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7946568131446838,0.3515171408653259,0.3363784253597259,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.6862978935241699,0.2237993031740188,1.0255426168441772,284.9735107421875,284.95001220703125,300.5503234863281,289.4704895019531,298.2675170898437,297.2714538574219,284.9681701660156,1.0,0.666792094707489,0.3604263663291931,0.3604263663291931,1.0,1.0,-3.588765859603882,0.9790339469909668,2.609731912612915,-0.111761525273323,0.899893581867218,0.899893581867218,0.0,188.49630737304688,196.0,51824.3984375,0.0,3791.811767578125,1.0,279.79864501953125,283.2086486816406,292.505615234375,295.8519897460937,293.1499938964844,293.1499938964844,279.75,35945.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997928261756897,1.0,0.0,0.0,3.6497371196746826,3.649761199951172,8.88825411493599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7130.7099609375,0.0,1532.46875,1895.4371337890625,0.0,4282.5087890625,0.905149519443512,1.0,0.0,3.0,1.0,0.0
12231840,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.885252833366394,0.4942874610424042,0.4475078284740448,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.949456751346588,0.6004266738891602,0.5699912309646606,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8535515069961548,0.4435761570930481,0.3121161460876465,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.7933235764503479,0.351833164691925,0.3368580043315887,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.6851053237915039,0.2239684462547302,1.027014970779419,284.93780517578125,284.95001220703125,300.5321655273437,289.47705078125,298.2597961425781,297.2684631347656,284.9371032714844,1.0,0.6681918501853943,0.3601680696010589,0.3601680696010589,1.0,1.0,-3.5929713249206543,0.9795291423797609,2.6134421825408936,-0.1124164089560508,0.899417519569397,0.899417519569397,0.0,190.1969146728516,199.0,52016.07421875,0.0,3812.91650390625,1.0,279.7578430175781,283.1668701171875,292.5180358886719,295.845458984375,293.1499938964844,293.1499938964844,280.04998779296875,35996.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6492488384246826,3.649272918701172,8.885876354725042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6676.49609375,0.0,1532.3092041015625,1895.4371337890625,0.0,4300.0,0.9051005840301514,1.0,0.0,3.0,1.0,0.0
12231900,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8828779458999634,0.4938117861747741,0.446875512599945,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.947577714920044,0.6012560129165649,0.5706250667572021,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8526773452758789,0.445197582244873,0.3131454885005951,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7918936014175415,0.3523184061050415,0.3372606635093689,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.68380206823349,0.2242288291454315,1.0281496047973633,285.06121826171875,284.95001220703125,300.5144958496094,289.48321533203125,298.2544860839844,297.2684936523437,285.0672607421875,1.0,0.6695183515548706,0.3599097728729248,0.3599097728729248,1.0,1.0,-3.59639048576355,0.9797796010971068,2.6166110038757324,-0.1131968349218368,0.9013499021530152,0.9013499021530152,0.0,191.91409301757807,199.0,51056.84765625,0.0,3832.17724609375,1.0,280.0012512207031,283.3265686035156,292.4648742675781,295.650390625,293.1499938964844,293.1499938964844,280.04998779296875,35916.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964205622673036,1.0,0.0,0.0,3.650770902633667,3.650794982910156,8.893289873412868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6849.32763671875,0.0,1533.40185546875,1895.4371337890625,0.0,4269.74169921875,0.9054332971572876,1.0,0.0,3.0,1.0,0.0
12231960,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.8816259503364563,0.4937987625598907,0.4467590153217315,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.9468481540679932,0.6024738550186157,0.5716736316680908,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.8527498841285706,0.4471643567085266,0.3144517540931701,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7913516759872437,0.3530556261539459,0.3379040658473968,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.683288037776947,0.2246703654527664,1.0299896001815796,285.1060485839844,284.95001220703125,300.49737548828125,289.4889831542969,298.2520751953125,297.2724609375,285.1073913574219,1.0,0.6709818243980408,0.3595204651355743,0.3595204651355743,1.0,1.0,-3.602686882019043,0.9805420637130736,2.622144937515259,-0.1143488958477974,0.9028757810592652,0.9028757810592652,0.0,193.1227569580078,202.0,50996.47265625,0.0,3855.71044921875,1.0,280.0422668457031,283.3743591308594,292.4674377441406,295.6815490722656,293.1499938964844,293.1499938964844,279.75,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937644600868224,1.0,0.0,0.0,3.654442548751831,3.65446662902832,8.911187592275382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7329.37255859375,0.0,1536.9246826171875,1895.4371337890625,0.0,4247.1728515625,0.9061761498451232,1.0,0.0,3.0,1.0,0.0
12232020,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8802741169929504,0.4932774305343628,0.446622222661972,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9460102915763856,0.6032893657684326,0.5727227330207825,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8527406454086304,0.4487940371036529,0.3157643675804138,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7907454371452332,0.3535676598548889,0.3385689258575439,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.682737410068512,0.2249779254198074,1.0319832563400269,284.9908752441406,284.95001220703125,300.4808654785156,289.49432373046875,298.2470703125,297.2727355957031,284.98541259765625,1.0,0.6724972128868103,0.3591311573982239,0.3591311573982239,1.0,1.0,-3.609210729598999,0.9813397526741028,2.627871036529541,-0.1154215484857559,0.9020395278930664,0.9020395278930664,0.0,194.429443359375,202.0,52087.75390625,0.0,3880.496826171875,1.0,279.7985534667969,283.2196655273437,292.5310974121094,295.8996276855469,293.1499938964844,293.1499938964844,279.75,35898.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656506299972534,3.656530380249024,8.921254561755632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7161.30810546875,0.0,1539.658203125,1895.4371337890625,0.0,4300.0,0.90662944316864,1.0,0.0,3.0,1.0,0.0
12232080,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8777515888214111,0.4922651946544647,0.4459373950958252,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9439030289649964,0.6036490797996521,0.5732865333557129,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8517233729362488,0.4500606656074524,0.3167833685874939,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7891770601272583,0.3537843823432922,0.3389488160610199,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.6813259124755859,0.2250687479972839,1.0331093072891235,284.9537048339844,284.95001220703125,300.4650573730469,289.499267578125,298.2392883300781,297.26861572265625,284.9529113769531,1.0,0.673845648765564,0.3587418496608734,0.3587418496608734,1.0,1.0,-3.61242151260376,0.9810904264450072,2.631331205368042,-0.1165300607681274,0.9016550779342652,0.9016550779342652,0.0,196.308822631836,205.0,52270.3046875,0.0,3900.354736328125,1.0,279.7577819824219,283.1766052246094,292.5457458496094,295.8893127441406,293.1499938964844,293.1499938964844,279.45001220703125,35955.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6567513942718506,3.65677547454834,8.922451115722652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7538.91455078125,0.0,1540.3592529296875,1895.4371337890625,0.0,4300.0,0.9067485332489014,1.0,0.0,3.0,1.0,0.0
12232140,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.8748679161071777,0.4909808933734894,0.4450463354587555,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.9413495063781738,0.6037192344665527,0.5736159086227417,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8503766655921936,0.4511087834835052,0.3176755905151367,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.78726726770401,0.3538024723529815,0.3391679525375366,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.6795830130577087,0.2250016778707504,1.0336307287216189,284.822021484375,284.95001220703125,300.4499816894531,289.5038146972656,298.2302551269531,297.26239013671875,284.8160400390625,1.0,0.6750403642654419,0.3583525419235229,0.3583525419235229,1.0,1.0,-3.613849878311157,0.9802797436714172,2.6335701942443848,-0.1176829040050506,0.8995159864425659,0.8995159864425659,0.0,198.35159301757807,205.0,53332.6796875,0.0,3916.651611328125,1.0,279.50103759765625,283.0057067871094,292.6019287109375,296.0654602050781,293.1499938964844,293.1499938964844,279.45001220703125,36062.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655341386795044,3.655365467071533,8.915571925172117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7337.06787109375,0.0,1539.5911865234375,1895.4371337890625,0.0,4300.0,0.9064711928367616,1.0,0.0,3.0,1.0,0.0
12232200,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.8714507222175598,0.4894869327545166,0.4438341557979584,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.9381490349769592,0.6035370826721191,0.5736027359962463,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.8485504388809204,0.4519741535186767,0.3183725476264953,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7848705053329468,0.353635311126709,0.3391582071781158,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.6773732900619507,0.2247751206159591,1.033313274383545,284.7802124023437,284.95001220703125,300.4356994628906,289.5079040527344,298.2201538085937,297.25421142578125,284.7792358398437,1.0,0.6760106682777405,0.3579632341861725,0.3579632341861725,1.0,1.0,-3.612702369689941,0.9786597490310668,2.634042501449585,-0.1188819333910942,0.897925615310669,0.897925615310669,0.0,200.6316680908203,208.0,53454.046875,0.0,3927.76416015625,1.0,279.45819091796875,282.9594116210937,292.613525390625,296.0392150878906,293.1499938964844,293.1499938964844,279.75,36150.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651733160018921,3.65175724029541,8.897978887034697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6856.279296875,0.0,1536.222412109375,1895.4371337890625,0.0,4300.0,0.9057536125183104,1.0,0.0,3.0,1.0,0.0
12232260,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8686103224754333,0.4886552095413208,0.442813903093338,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9355222582817078,0.6038565635681152,0.5736895799636841,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8472002148628235,0.4533006548881531,0.3191551566123962,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7828959226608276,0.3537547886371612,0.3391779661178589,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6755052804946899,0.2247166633605957,1.0329227447509766,284.9007263183594,284.95001220703125,300.4222717285156,289.5115966796875,298.2139892578125,297.25103759765625,284.9066162109375,1.0,0.6768989562988281,0.3576331436634063,0.3576331436634063,1.0,1.0,-3.611990451812744,0.9773605465888976,2.634629964828491,-0.1200041696429252,0.8987587690353394,0.8987587690353394,0.0,202.57492065429688,208.0,52431.00390625,0.0,3937.929931640625,1.0,279.7013854980469,283.11773681640625,292.5513916015625,295.83203125,293.1499938964844,293.1499938964844,279.75,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649749517440796,3.649773597717285,8.888314937394171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7026.3828125,0.0,1533.5997314453125,1895.4371337890625,0.0,4300.0,0.9053227305412292,1.0,0.0,3.0,1.0,0.0
12232320,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8671598434448242,0.4883946776390075,0.4424362778663635,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9344248175621032,0.6046874523162842,0.5743268728256226,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.847044825553894,0.455068826675415,0.3202965259552002,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7820608615875244,0.3542100787162781,0.3395238518714905,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6746516227722168,0.2249021679162979,1.0335066318511963,284.9437561035156,284.95001220703125,300.4097595214844,289.51483154296875,298.21160888671875,297.25299072265625,284.9449768066406,1.0,0.6779464483261108,0.3573030531406402,0.3573030531406402,1.0,1.0,-3.61509108543396,0.977269172668457,2.637821912765503,-0.1210757866501808,0.8991845846176147,0.8991845846176147,0.0,203.8048248291016,211.0,52317.6796875,0.0,3953.5712890625,1.0,279.7421875,283.1651306152344,292.5350646972656,295.84381103515625,293.1499938964844,293.1499938964844,280.04998779296875,36036.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649649620056152,3.6496737003326416,8.887828357728722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6680.04541015625,0.0,1533.0552978515625,1895.4371337890625,0.0,4300.0,0.9052354097366332,1.0,0.0,3.0,1.0,0.0
12232380,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8662338256835938,0.4884507656097412,0.4423175752162933,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9339331388473512,0.6058318018913269,0.5752317905426025,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.8473559021949768,0.4571065902709961,0.321605920791626,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7816969752311707,0.3548879027366638,0.3400571048259735,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.6742470264434814,0.2252644896507263,1.0347820520401,285.0811767578125,284.95001220703125,300.3982238769531,289.5176696777344,298.2113952636719,297.2576599121094,285.0875549316406,1.0,0.6791492700576782,0.3569729626178741,0.3569729626178741,1.0,1.0,-3.620296239852905,0.9778340458869934,2.642462015151977,-0.1221022307872772,0.9014024138450624,0.9014024138450624,0.0,204.7969665527344,211.0,51325.7734375,0.0,3973.239501953125,1.0,279.9987487792969,283.3402404785156,292.4891357421875,295.6766967773437,293.1499938964844,293.1499938964844,280.04998779296875,35926.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995802640914917,1.0,0.0,0.0,3.651263952255249,3.6512880325317374,8.895692076293926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6874.287109375,0.0,1534.0274658203125,1895.4371337890625,0.0,4264.5,0.9055566787719728,1.0,0.0,3.0,1.0,0.0
12232440,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.8659487366676331,0.4887466728687286,0.4425505101680755,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.9341771602630616,0.6072342991828918,0.5764915943145752,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.8482381701469421,0.4593648910522461,0.3231407403945923,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7819031476974487,0.3557651042938232,0.3408353626728058,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.6743869781494141,0.2257993221282959,1.036959171295166,285.1290283203125,284.95001220703125,300.38775634765625,289.5200500488281,298.2131042480469,297.26470947265625,285.1304931640625,1.0,0.6805818676948547,0.356642872095108,0.356642872095108,1.0,1.0,-3.6282804012298575,0.9792646765708924,2.6490159034729004,-0.123086504638195,0.9031149744987488,0.9031149744987488,0.0,205.5147399902344,214.0,51275.52734375,0.0,3998.51708984375,1.0,280.04168701171875,283.3911437988281,292.4981994628906,295.7238464355469,293.1499938964844,293.1499938964844,279.75,35837.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936445951461792,1.0,0.0,0.0,3.655104398727417,3.655128479003906,8.914415161598299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7362.04248046875,0.0,1537.638916015625,1895.4371337890625,0.0,4246.15283203125,0.9063255190849304,1.0,0.0,3.0,1.0,0.0
12232500,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8652114272117615,0.4884060323238373,0.442615270614624,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9339245557785034,0.6081279516220093,0.5776489973068237,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8487376570701599,0.461186945438385,0.3246102929115295,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.78177410364151,0.3563625514507293,0.3415928781032562,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6742696762084961,0.2261750102043151,1.0392539501190186,285.015380859375,284.95001220703125,300.3783569335937,289.5220031738281,298.2115478515625,297.2668762207031,285.01007080078125,1.0,0.6821030378341675,0.3563128113746643,0.3563128113746643,1.0,1.0,-3.635956287384033,0.9805890917778016,2.655367374420166,-0.1239709630608558,0.9024576544761658,0.9024576544761658,0.0,206.55426025390625,214.0,52382.6953125,0.0,4025.07080078125,1.0,279.7984619140625,283.23785400390625,292.5628967285156,295.94805908203125,293.1499938964844,293.1499938964844,279.75,35885.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657465696334839,3.657489776611328,8.925937322601385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7195.8740234375,0.0,1540.6357421875,1895.4371337890625,0.0,4300.0,0.9068381190299988,1.0,0.0,3.0,1.0,0.0
12232560,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8631905317306519,0.4875105619430542,0.442057728767395,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9322068691253662,0.6084973812103271,0.5782473683357239,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8481084704399109,0.4625905156135559,0.3257376849651336,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7805739641189575,0.3566263914108276,0.342028796672821,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6732057332992554,0.226312056183815,1.04060697555542,284.9788513183594,284.95001220703125,300.3701171875,289.52349853515625,298.2068786621094,297.263916015625,284.9781188964844,1.0,0.6834701895713806,0.3559575974941253,0.3559575974941253,1.0,1.0,-3.6399075984954834,0.9806694388389589,2.65923810005188,-0.1249681562185287,0.9022484421730042,0.9022484421730042,0.0,208.3041229248047,217.0,52576.3671875,0.0,4046.33251953125,1.0,279.75762939453125,283.1951599121094,292.5780944824219,295.9400634765625,293.1499938964844,293.1499938964844,279.45001220703125,35936.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65812349319458,3.658147573471069,8.929148407332832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7576.48486328125,0.0,1541.746337890625,1895.4371337890625,0.0,4300.0,0.9070441722869872,1.0,0.0,3.0,1.0,0.0
12232620,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.8607079386711121,0.4863063991069793,0.4412493109703064,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.9299120903015136,0.6085325479507446,0.5785611867904663,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8470514416694641,0.4637425243854522,0.3267109990119934,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7789388298988342,0.356664091348648,0.3422761261463165,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.6717305779457092,0.226272627711296,1.0412800312042236,284.8476867675781,284.95001220703125,300.3631286621094,289.5245666503906,298.2008056640625,297.2584228515625,284.841796875,1.0,0.6846846342086792,0.3556023836135864,0.3556023836135864,1.0,1.0,-3.641774892807007,0.9800933003425598,2.661681652069092,-0.1260179430246353,0.9002851843833923,0.9002851843833923,0.0,210.2993011474609,217.0,53650.546875,0.0,4063.665283203125,1.0,279.5009765625,283.02459716796875,292.6330871582031,296.1166687011719,293.1499938964844,293.1499938964844,279.45001220703125,36038.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657215595245361,3.6572396755218506,8.924715757530066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7374.65478515625,0.0,1541.49609375,1895.4371337890625,0.0,4300.0,0.9068747758865356,1.0,0.0,3.0,1.0,0.0
12232680,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.8576700091362,0.484874278306961,0.4401001036167145,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.9269285202026368,0.6082878112792969,0.5785011649131775,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.8454796671867371,0.4646939039230346,0.3274721503257751,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.7767845988273621,0.3564987480640411,0.3422755300998688,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.6697614789009094,0.2260601818561554,1.0410525798797607,284.8060607910156,284.95001220703125,300.3573913574219,289.5251770019531,298.19366455078125,297.25079345703125,284.8050842285156,1.0,0.6856701970100403,0.3552471995353699,0.3552471995353699,1.0,1.0,-3.6408674716949454,0.9786518812179564,2.6622154712677,-0.1271125078201294,0.8988693356513977,0.8988693356513977,0.0,212.5740203857422,220.0,53778.4296875,0.0,4075.423583984375,1.0,279.45819091796875,282.97833251953125,292.6429443359375,296.0896301269531,293.1499938964844,293.1499938964844,279.75,36120.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654187440872192,3.6542115211486816,8.909942721402331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6891.62841796875,0.0,1538.73779296875,1895.4371337890625,0.0,4300.0,0.90628319978714,1.0,0.0,3.0,1.0,0.0
12232740,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8551204204559326,0.4840860068798065,0.4391274154186249,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9244558215141296,0.6085328459739685,0.578523576259613,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8443158864974976,0.4661081731319427,0.3283143639564514,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.774983286857605,0.3566108345985412,0.3422926962375641,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.66806960105896,0.226006805896759,1.0407062768936155,284.9261779785156,284.95001220703125,300.3529968261719,289.5252990722656,298.19049072265625,297.2480163574219,284.93194580078125,1.0,0.6865679621696472,0.3548919856548309,0.3548919856548309,1.0,1.0,-3.640268325805664,0.9773116111755372,2.662956714630127,-0.1283145397901535,0.8998687267303467,0.8998687267303467,0.0,214.53042602539065,220.0,52754.01171875,0.0,4086.0244140625,1.0,279.7014465332031,283.1361694335937,292.578857421875,295.8807067871094,293.1499938964844,293.1499938964844,279.75,36063.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6528167724609375,3.6528408527374254,8.903260209081054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7062.32470703125,0.0,1536.7777099609375,1895.4371337890625,0.0,4300.0,0.9059870839118958,1.0,0.0,3.0,1.0,0.0
12232800,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.853817880153656,0.4838558435440063,0.4387825727462768,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9234060645103456,0.6092844009399414,0.5790897607803345,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8442513346672058,0.4679629206657409,0.3295173943042755,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7742190361022949,0.3570526242256164,0.3426296710968017,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.6672941446304321,0.2261900007724762,1.0413004159927368,284.968505859375,284.95001220703125,300.3500061035156,289.5249938964844,298.1911926269531,297.250244140625,284.9696960449219,1.0,0.6876188516616821,0.3545368015766144,0.3545368015766144,1.0,1.0,-3.643402099609375,0.9771332740783693,2.666268825531006,-0.1294895112514495,0.9004527926445007,0.9004527926445007,0.0,215.78103637695312,223.0,52641.796875,0.0,4102.1171875,1.0,279.7421875,283.1830139160156,292.5601806640625,295.890380859375,293.1499938964844,293.1499938964844,279.45001220703125,36004.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533334255218506,3.65335750579834,8.905779509404965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7548.77734375,0.0,1536.9117431640625,1895.4371337890625,0.0,4300.0,0.9060369729995728,1.0,0.0,3.0,1.0,0.0
12232860,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8525904417037964,0.4831836819648742,0.4384823739528656,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.9224615097045898,0.6096987724304199,0.579736053943634,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.844260036945343,0.4695130884647369,0.3307656645774841,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.773552417755127,0.357317566871643,0.3430416584014892,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.6666315197944641,0.2262791246175766,1.0422364473342896,284.8522033691406,284.95001220703125,300.3479309082031,289.5242004394531,298.18994140625,297.24957275390625,284.8467712402344,1.0,0.6887481212615967,0.3542392253875732,0.3542392253875732,1.0,1.0,-3.647331953048706,0.977371096611023,2.6699609756469727,-0.1303687989711761,0.8986797332763672,0.8986797332763672,0.0,217.0341644287109,223.0,53689.58984375,0.0,4120.3525390625,1.0,279.4986267089844,283.0287780761719,292.619384765625,296.0919494628906,293.1499938964844,293.1499938964844,279.45001220703125,36075.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520004272460938,3.652024507522583,8.899281169760798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7370.2275390625,0.0,1535.9642333984375,1895.4371337890625,0.0,4300.0,0.9057406783103944,1.0,0.0,3.0,1.0,0.0
12232920,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.8504740595817566,0.4820670783519745,0.4376852512359619,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.9204912185668944,0.6096949577331543,0.5799418091773987,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.8434720635414124,0.4707246422767639,0.3317359089851379,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.77214515209198,0.3573223352432251,0.3432050943374634,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.6653208136558533,0.226184144616127,1.0424551963806152,284.8146667480469,284.95001220703125,300.3462219238281,289.52294921875,298.1861877441406,297.2450256347656,284.8138732910156,1.0,0.6897412538528442,0.3539416790008545,0.3539416790008545,1.0,1.0,-3.648347854614258,0.9767131209373474,2.6716346740722656,-0.1312501579523086,0.8973647952079773,0.8973647952079773,0.0,218.81295776367188,226.0,53831.2578125,0.0,4134.1396484375,1.0,279.45782470703125,282.9864807128906,292.63531494140625,296.0792236328125,293.1499938964844,293.1499938964844,279.75,36143.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648653507232666,3.6486775875091553,8.882976771928952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6894.28955078125,0.0,1532.747802734375,1895.4371337890625,0.0,4300.0,0.9050654768943788,1.0,0.0,3.0,1.0,0.0
12232980,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8484802842140198,0.4814570844173431,0.4369179904460907,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9186363220214844,0.6100765466690063,0.5801263451576233,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.8427806496620178,0.4723129570484161,0.3327175080776214,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7708098292350769,0.3575508296489715,0.3433436453342438,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.6640574336051941,0.226222962141037,1.0425174236297607,284.9363098144531,284.95001220703125,300.3448791503906,289.521240234375,298.185302734375,297.24420166015625,284.942138671875,1.0,0.6906836032867432,0.3536441326141357,0.3536441326141357,1.0,1.0,-3.649136304855346,0.9759889245033264,2.673147201538086,-0.1322458982467651,0.8984476327896118,0.8984476327896118,0.0,220.498275756836,226.0,52820.46875,0.0,4146.75830078125,1.0,279.7012634277344,283.14556884765625,292.5746765136719,295.8777770996094,293.1499938964844,293.1499938964844,279.75,36075.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647130012512207,3.647154092788696,8.875560411070182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7067.01318359375,0.0,1530.541748046875,1895.4371337890625,0.0,4300.0,0.9047266840934752,1.0,0.0,3.0,1.0,0.0
12233040,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8474679589271545,0.481331318616867,0.4366909861564636,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.917903482913971,0.6108997464179993,0.5807824730873108,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8429672122001648,0.4742914140224457,0.3340184688568115,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7702971696853638,0.3580700755119324,0.3437648713588714,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.6635245680809021,0.2264745235443115,1.0434393882751465,284.97955322265625,284.95001220703125,300.3438720703125,289.5190734863281,298.1874389648437,297.2477111816406,284.98077392578125,1.0,0.6917915344238281,0.3533465564250946,0.3533465564250946,1.0,1.0,-3.6532301902771,0.9762901067733764,2.6769399642944336,-0.1332267820835113,0.8991143107414246,0.8991143107414246,0.0,221.6204528808593,214.0,52717.078125,0.0,4164.69970703125,1.0,279.7421569824219,283.1932067871094,292.55731201171875,295.890869140625,293.1499938964844,293.1499938964844,280.04998779296875,36008.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647627353668213,3.647651433944702,8.877981372279464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6719.72802734375,0.0,1530.5931396484375,1895.4371337890625,0.0,4300.0,0.9047656059265136,1.0,0.0,3.0,1.0,0.0
12233100,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8491860032081604,0.4814791977405548,0.4365690350532532,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.9207106828689576,0.6119953989982605,0.5815502405166626,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.8458292484283447,0.4765095710754394,0.3353800475597381,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.7723637819290161,0.3587823212146759,0.344233900308609,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.6652616858482361,0.2268796861171722,1.0444355010986328,285.1157531738281,284.95001220703125,300.3431701660156,289.5165100097656,298.19122314453125,297.2533874511719,285.1219787597656,1.0,0.6912673711776733,0.3530490100383758,0.3530490100383758,1.0,1.0,-3.6578738689422607,0.9767574667930604,2.681116342544556,-0.1341582387685775,0.901552677154541,0.901552677154541,0.0,219.81884765625,214.0,51715.35546875,0.0,4165.876953125,1.0,279.9987487792969,283.3672180175781,292.504638671875,295.7206115722656,293.1499938964844,293.1499938964844,280.04998779296875,35892.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998231828212738,1.0,0.0,0.0,3.6499314308166495,3.64995551109314,8.889201126294211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6912.5517578125,0.0,1532.2879638671875,1895.4371337890625,0.0,4285.07568359375,0.9052358865737916,1.0,0.0,3.0,1.0,0.0
12233160,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.8527550101280212,0.4818512201309204,0.4367187023162842,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.9258919954299928,0.6133314371109009,0.5825913548469543,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.8505120873451233,0.4789366126060486,0.3369146287441253,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7761647701263428,0.3596819639205932,0.3448745906352997,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.6685506105422974,0.2274489104747772,1.0460069179534912,285.161865234375,284.95001220703125,300.3428039550781,289.5135192871094,298.19659423828125,297.26123046875,285.1631164550781,1.0,0.6903666853904724,0.3527235984802246,0.3527235984802246,1.0,1.0,-3.664479970932007,0.9777455925941468,2.686734199523926,-0.1351849287748336,0.90346497297287,0.90346497297287,0.0,216.3436737060547,202.0,51649.828125,0.0,4161.83642578125,1.0,280.0419006347656,283.416748046875,292.50341796875,295.7578430175781,293.1499938964844,293.1499938964844,279.75,35800.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970076084136964,1.0,0.0,0.0,3.654489278793335,3.654513120651245,8.911414397516637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7399.15087890625,0.0,1536.6728515625,1895.4371337890625,0.0,4274.71630859375,0.9061623215675354,1.0,0.0,3.0,1.0,0.0
12233220,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8568723201751709,0.4815967082977295,0.4366684556007385,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.93183833360672,0.6141461133956909,0.5834847688674927,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.85581374168396,0.4809067249298095,0.338348925113678,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7805551886558533,0.3602961301803589,0.3454535007476806,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.6723958849906921,0.2278575599193573,1.0475152730941772,285.04620361328125,284.95001220703125,300.3427429199219,289.5101318359375,298.1983947753906,297.2640686035156,285.0408020019531,1.0,0.6890788674354553,0.352398157119751,0.352398157119751,1.0,1.0,-3.670334815979004,0.9784871339797974,2.691847562789917,-0.1361255645751953,0.9029922485351562,0.9029922485351562,0.0,212.300048828125,202.0,52746.13671875,0.0,4152.18310546875,1.0,279.7984924316406,283.26177978515625,292.5646057128906,295.97332763671875,293.1499938964844,293.1499938964844,279.75,35847.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657578706741333,3.6576027870178223,8.926488703764335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7230.1982421875,0.0,1540.4715576171875,1895.4371337890625,0.0,4300.0,0.906836986541748,1.0,0.0,3.0,1.0,0.0
12233280,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8605360388755798,0.4807981848716736,0.4359806478023529,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9372910261154176,0.6144250631332397,0.5837797522544861,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8607977628707886,0.4824499785900116,0.3394087851047516,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7846245765686035,0.3605752885341644,0.3456807136535644,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6759628057479858,0.2280306816101074,1.0479625463485718,285.0076904296875,284.95001220703125,300.34295654296875,289.5063781738281,298.1967468261719,297.26177978515625,285.0068054199219,1.0,0.6872889995574951,0.3520727455615997,0.3520727455615997,1.0,1.0,-3.6721513271331774,0.9779775738716124,2.694173812866211,-0.1370977163314819,0.9029554128646852,0.9029554128646852,0.0,208.3184356689453,190.0,52921.65234375,0.0,4132.07373046875,1.0,279.7577514648437,283.21734619140625,292.5810241699219,295.96502685546875,293.1499938964844,293.1499938964844,279.45001220703125,35896.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6589765548706055,3.659000635147095,8.933312756198575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7611.4072265625,0.0,1542.4039306640625,1895.4371337890625,0.0,4300.0,0.9072075486183168,1.0,0.0,3.0,1.0,0.0
