time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233340,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8643569946289062,0.4797006845474243,0.4350339770317077,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9428738951683044,0.6143622994422913,0.5837662220001221,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.866005539894104,0.4837418794631958,0.3403021395206451,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7888345122337341,0.3606312870979309,0.3457030951976776,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6796323657035828,0.2280341982841491,1.0476672649383545,284.87432861328125,284.95001220703125,300.3434143066406,289.50225830078125,298.1934509277344,297.2569580078125,284.8683166503906,1.0,0.6850942373275757,0.3517473340034485,0.3517473340034485,1.0,1.0,-3.671720981597901,0.9767743945121764,2.694946765899658,-0.1381141245365142,0.9011468291282654,0.9011468291282654,0.0,204.1001434326172,190.0,53980.6640625,0.0,4104.4677734375,1.0,279.5009765625,283.044921875,292.6336364746094,296.1395263671875,293.1499938964844,293.1499938964844,279.45001220703125,35999.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658789873123169,3.658813953399658,8.932401556194236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7406.55859375,0.0,1542.9625244140625,1895.4371337890625,0.0,4300.0,0.9071999788284302,1.0,0.0,3.0,1.0,0.0
12233400,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.8680832386016846,0.4783841371536255,0.4337427020072937,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.9482547044754028,0.6139963269233704,0.5833491086959839,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.8711943030357361,0.4848376512527466,0.3409719467163086,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.7929561734199524,0.3604888319969177,0.3454667627811432,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.6831957101821899,0.2278770804405212,1.0464487075805664,284.8304443359375,284.95001220703125,300.3441467285156,289.49774169921875,298.1888122558594,297.25006103515625,284.8293151855469,1.0,0.6824854016304016,0.3514219224452972,0.3514219224452972,1.0,1.0,-3.668412208557129,0.9746837019920348,2.6937286853790283,-0.1391691118478775,0.8998716473579407,0.8998716473579407,0.0,199.81591796875,178.0,54088.03125,0.0,4068.810546875,1.0,279.4581604003906,282.99664306640625,292.639892578125,296.1083374023437,293.1499938964844,293.1499938964844,279.1499938964844,36082.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656472682952881,3.65649676322937,8.921090284275124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7785.41455078125,0.0,1541.00146484375,1895.4371337890625,0.0,4300.0,0.90676748752594,1.0,0.0,3.0,1.0,0.0
12233460,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.8723238110542297,0.4769589006900787,0.4324138462543487,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943054199219,0.9540565609931946,0.613456666469574,0.5828027725219727,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.8769301176071167,0.4858358204364776,0.3416029810905456,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961975097656,0.7974921464920044,0.3602292835712433,0.3451343178749084,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69903564453125,0.6871007680892944,0.2276245951652526,1.0447973012924194,284.69464111328125,284.95001220703125,300.3450927734375,289.492919921875,298.1839294433594,297.24267578125,284.6885070800781,1.0,0.6795833110809326,0.3511116802692413,0.3511116802692413,1.0,1.0,-3.6641223430633545,0.9723389148712158,2.6917834281921387,-0.1402019560337066,0.8968397974967957,0.8968397974967957,0.0,195.19635009765625,178.0,55079.7890625,0.0,4028.5263671875,1.0,279.2011413574219,282.823486328125,292.68438720703125,296.2677917480469,293.1499938964844,293.1499938964844,279.1499938964844,36211.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652149200439453,3.6521732807159424,8.900006491785462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7566.32861328125,0.0,1537.14599609375,1895.4371337890625,0.0,4300.0,0.9058545231819152,1.0,0.0,3.0,1.0,0.0
12233520,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499938964844,0.8766633868217468,0.4754170477390289,0.4308664798736572,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498413085937,0.9597952365875244,0.6127402186393738,0.5819873213768005,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64996337890625,0.8828287124633789,0.4867335557937622,0.3420946002006531,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65020751953125,0.8020955920219421,0.3598433136940002,0.3446235656738281,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507263183594,0.6910472512245178,0.2272678017616272,1.0425043106079102,284.64990234375,284.95001220703125,300.34625244140625,289.4877624511719,298.1785888671875,297.2344970703125,284.6487121582031,1.0,0.6763737797737122,0.3508014678955078,0.3508014678955078,1.0,1.0,-3.6578989028930655,0.9694028496742249,2.6884958744049072,-0.1412518769502639,0.8943515419960022,0.8943515419960022,0.0,190.49029541015625,166.0,55131.33984375,0.0,3982.716064453125,1.0,279.1582336425781,282.7758178710937,292.6849060058594,296.2252502441406,293.1499938964844,293.1499938964844,279.45001220703125,36316.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645319700241089,3.645343780517578,8.866751954883512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7059.16552734375,0.0,1530.332763671875,1895.4371337890625,0.0,4300.0,0.9044308662414552,1.0,0.0,3.0,1.0,0.0
12233580,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.8821791410446167,0.474569171667099,0.4295573830604553,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9664990305900574,0.6125947833061218,0.5813292860984802,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.8899024724960327,0.4881787002086639,0.3427236974239349,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.807639479637146,0.3597937822341919,0.3441842496395111,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.6958339214324951,0.2271239161491394,1.040319323539734,284.7674255371094,284.95001220703125,300.3476257324219,289.4822998046875,298.1772766113281,297.2317810058594,284.7729797363281,1.0,0.6730372309684753,0.3504912555217743,0.3504912555217743,1.0,1.0,-3.652618169784546,0.9667638540267944,2.685854196548462,-0.1423989832401275,0.8942664265632629,0.8942664265632629,0.0,185.2325134277344,166.0,54038.69921875,0.0,3936.08544921875,1.0,279.40118408203125,282.9325561523437,292.6127624511719,296.00250244140625,293.1499938964844,293.1499938964844,279.45001220703125,36273.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639914035797119,3.639938116073608,8.840474379212537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7225.1884765625,0.0,1524.01611328125,1895.4371337890625,0.0,4300.0,0.9032455086708068,1.0,0.0,3.0,1.0,0.0
12233640,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.8899356722831726,0.474306970834732,0.4289012849330902,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.9749774932861328,0.6130249500274658,0.5812795758247375,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8991596102714539,0.4901153147220611,0.3437578380107879,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.814767599105835,0.3601168096065521,0.3441060185432434,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7023023962974548,0.2272558510303497,1.039250135421753,284.8077697753906,284.95001220703125,300.34918212890625,289.4765014648437,298.1796569824219,297.2343444824219,284.8088073730469,1.0,0.6698414087295532,0.3501810431480407,0.3501810431480407,1.0,1.0,-3.6515393257141113,0.965421199798584,2.686118125915528,-0.1435207575559616,0.8937582969665527,0.8937582969665527,0.0,179.11642456054688,154.0,53858.984375,0.0,3895.140625,1.0,279.4421081542969,282.97918701171875,292.5863037109375,295.999755859375,293.1499938964844,293.1499938964844,279.75,36225.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6362366676330566,3.636260509490967,8.822620429782546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6859.70703125,0.0,1519.59033203125,1895.4371337890625,0.0,4300.0,0.9023656249046326,1.0,0.0,3.0,1.0,0.0
12233700,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8990945219993591,0.4743731319904327,0.4285162985324859,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.984094262123108,0.6138159036636353,0.5815446972846985,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9100988507270812,0.492349773645401,0.3449791669845581,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8227889537811279,0.3606889247894287,0.3442403674125671,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.7098510265350342,0.2275882214307785,1.0389776229858398,284.9424133300781,284.95001220703125,300.3509216308594,289.470458984375,298.1839904785156,297.2396850585937,284.9485778808594,1.0,0.666795551776886,0.3498708307743072,0.3498708307743072,1.0,1.0,-3.652844905853272,0.9648114442825316,2.68803334236145,-0.1446014046669006,0.8950241208076477,0.8950241208076477,0.0,172.67642211914062,154.0,52805.0703125,0.0,3858.364013671875,1.0,279.6983947753906,283.1530456542969,292.5247497558594,295.8164978027344,293.1499938964844,293.1499938964844,279.75,36121.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6341724395751953,3.634196519851685,8.812606324681838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7048.912109375,0.0,1516.535400390625,1895.4371337890625,0.0,4300.0,0.9018696546554564,1.0,0.0,3.0,1.0,0.0
12233760,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9102724194526672,0.4746863842010498,0.4284832179546356,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9937472939491272,0.6149045825004578,0.5822022557258606,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9238603711128236,0.4948208034038543,0.3464423716068268,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8321048617362976,0.3614797294139862,0.3446382880210876,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7182670831680298,0.2281097620725631,1.039681911468506,284.98828125,284.95001220703125,300.352783203125,289.464111328125,298.1900329589844,297.2474975585937,284.9895324707031,1.0,0.6639847159385681,0.3496794998645782,0.3496794998645782,1.0,1.0,-3.657128095626831,0.9654805064201356,2.691647529602051,-0.1452843993902206,0.8957766890525818,0.8957766890525818,0.0,165.9051513671875,142.0,52692.49609375,0.0,3827.16943359375,1.0,279.7417297363281,283.2037658691406,292.50946044921875,295.8378295898437,293.1499938964844,293.1499938964844,280.04998779296875,36036.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6342885494232178,3.634312391281128,8.813168506094371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6707.255859375,0.0,1516.0306396484375,1895.4371337890625,0.0,4300.0,0.901806890964508,1.0,0.0,3.0,1.0,0.0
12233820,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.9212785959243774,0.4751124382019043,0.428543359041214,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.9990000128746032,0.6162432432174683,0.5788820385932922,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.9368435740470886,0.4974136650562286,0.3479950129985809,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.8407483100891113,0.3623832762241363,0.345179796218872,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.725680947303772,0.2287342846393585,1.041085958480835,285.12310791015625,284.95001220703125,300.3548278808594,289.45751953125,298.1966247558594,297.2562561035156,285.1285095214844,1.0,0.6610638499259949,0.3494881987571716,0.3494881987571716,1.0,1.0,-3.657536745071411,0.9649794101715088,2.6925573348999023,-0.1459081619977951,0.8982543349266052,0.8982543349266052,0.0,160.10479736328125,142.0,51653.00390625,0.0,3791.9208984375,1.0,279.9983215332031,283.3760986328125,292.45556640625,295.6699523925781,293.1499938964844,293.1499938964844,280.04998779296875,35908.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994332790374756,1.0,0.0,0.0,3.636383295059204,3.636407136917114,8.823332109386683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6896.0966796875,0.0,1517.389892578125,1895.4371337890625,0.0,4295.22119140625,0.9022197723388672,1.0,0.0,3.0,1.0,0.0
12233880,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.9294936656951904,0.4755925238132477,0.4288612306118011,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.9990000128746032,0.6187254786491394,0.5662796497344971,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.9465377330780028,0.5000762343406677,0.3497390449047088,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.8472569584846497,0.3633596897125244,0.345941960811615,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.7311364412307739,0.2294247597455978,1.04339337348938,285.1572570800781,284.95001220703125,300.3569641113281,289.45068359375,298.2055053710937,297.2682189941406,285.1574401855469,1.0,0.6574561595916748,0.349296897649765,0.349296897649765,1.0,1.0,-3.647548675537109,0.9612669348716736,2.686281681060791,-0.1462519019842147,0.9000205397605896,0.9000205397605896,0.0,155.8683319091797,130.0,51426.51171875,0.0,3739.93115234375,1.0,280.0416259765625,283.4161071777344,292.4476013183594,295.6969909667969,293.1499938964844,293.1499938964844,280.3500061035156,35816.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987819790840148,1.0,0.0,0.0,3.640683889389038,3.640707731246948,8.84421410773939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6556.5869140625,0.0,1521.46044921875,1895.4371337890625,0.0,4289.72412109375,0.9030832648277284,1.0,0.0,3.0,1.0,0.0
12233940,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.9384898543357848,0.4760738611221313,0.4290797412395477,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.9990000128746032,0.6224206686019897,0.5526543259620667,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779235839844,0.9566938877105712,0.5027646422386169,0.3514377176761627,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.8545328378677368,0.3643638491630554,0.3466820120811462,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743835449219,0.7371585369110107,0.2301458120346069,1.0456905364990234,285.2781066894531,284.95001220703125,300.35919189453125,289.443603515625,298.2170715332031,297.28375244140625,285.2831726074219,1.0,0.653528094291687,0.3491055965423584,0.3491055965423584,1.0,1.0,-3.6359846591949454,0.9570860266685486,2.678898572921753,-0.1469460278749466,0.9033886194229126,0.9033886194229126,0.0,151.34469604492188,130.0,50273.87890625,0.0,3682.41259765625,1.0,280.29852294921875,283.5773010253906,292.4036560058594,295.5295104980469,293.1499938964844,293.1499938964844,280.3500061035156,35694.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928951859474182,1.0,0.0,0.0,3.646756172180176,3.646780014038086,8.873740284798259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6733.0361328125,0.0,1527.279052734375,1895.4371337890625,0.0,4239.76611328125,0.9043877124786376,1.0,0.0,3.0,1.0,0.0
12234000,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.948498010635376,0.4766070246696472,0.4294284284114837,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.9990000128746032,0.6271030306816101,0.537801206111908,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.9674034118652344,0.5055167078971863,0.3532329797744751,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.862895131111145,0.3654260337352752,0.3475152850151062,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.7440521121025085,0.230934664607048,1.048354148864746,285.3069152832031,284.95001220703125,300.3615417480469,289.4363098144531,298.2323303222656,297.3045654296875,285.3068542480469,1.0,0.6493445038795471,0.3489142954349518,0.3489142954349518,1.0,1.0,-3.623699426651001,0.9526848793029784,2.6710145473480225,-0.1476599872112274,0.9060971140861512,0.9060971140861512,0.0,146.5396270751953,133.0,50031.828125,0.0,3621.69140625,1.0,280.3417053222656,283.61236572265625,292.407470703125,295.56494140625,293.1499938964844,293.1499938964844,280.04998779296875,35606.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903112649917604,1.0,0.0,0.0,3.654923915863037,3.6549479961395264,8.913535225474334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7189.96435546875,0.0,1535.7044677734375,1895.4371337890625,0.0,4217.6884765625,0.9061229228973388,1.0,0.0,3.0,1.0,0.0
12234060,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.955261766910553,0.4764420092105865,0.429537683725357,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.9990000128746032,0.6317241787910461,0.5275720357894897,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.9748798608779908,0.507714569568634,0.3548975884914398,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.8690595030784607,0.3661262691020965,0.3482637703418731,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.7491950392723083,0.2315142601728439,1.0509841442108154,285.1767883300781,284.95001220703125,300.36395263671875,289.4288024902344,298.2456970214844,297.322509765625,285.1704406738281,1.0,0.6470632553100586,0.3487657010555267,0.3487657010555267,1.0,1.0,-3.616911172866821,0.9501138925552368,2.666797399520874,-0.1483979970216751,0.9063466191291808,0.9063466191291808,0.0,143.35293579101562,133.0,51002.44921875,0.0,3585.045166015625,1.0,280.0984191894531,283.4455871582031,292.46392822265625,295.7718505859375,293.1499938964844,293.1499938964844,280.04998779296875,35660.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997189462184906,1.0,0.0,0.0,3.6614465713500977,3.661470651626587,8.945377771851781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7013.00048828125,0.0,1543.3890380859375,1895.4371337890625,0.0,4276.25634765625,0.9075717329978944,1.0,0.0,3.0,1.0,0.0
12234120,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.9589512944221495,0.4757139682769775,0.4290076792240143,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.9990000128746032,0.6356663107872009,0.5212336182594299,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.9795528054237366,0.509443998336792,0.3561649918556213,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.872916579246521,0.3664477169513702,0.348641574382782,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.7524706125259399,0.2318307906389236,1.052564263343811,285.1294860839844,284.95001220703125,300.3664245605469,289.4211120605469,298.2545471191406,297.3341369628906,285.12811279296875,1.0,0.6454588770866394,0.3486171066761017,0.3486171066761017,1.0,1.0,-3.612049102783203,0.9481381177902222,2.6639108657836914,-0.1489652693271637,0.907030463218689,0.907030463218689,0.0,141.38571166992188,153.0,51120.23828125,0.0,3560.81396484375,1.0,280.0577392578125,283.39385986328125,292.45867919921875,295.741943359375,293.1499938964844,293.1499938964844,279.75,35715.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6661899089813232,3.666213989257813,8.96857045518118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7369.9794921875,0.0,1549.1138916015625,1895.4371337890625,0.0,4300.0,0.9086952805519104,1.0,0.0,3.0,1.0,0.0
12234180,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.95730322599411,0.4747118949890136,0.428305834531784,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9990000128746032,0.6386747360229492,0.5229219198226929,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9795582294464112,0.5109307765960693,0.3573252260684967,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.872170090675354,0.3665423989295959,0.3488841354846954,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7519659996032715,0.231977105140686,1.053777813911438,284.9951171875,284.95001220703125,300.36895751953125,289.4132385253906,298.2593994140625,297.3397827148437,284.9893493652344,1.0,0.6468935608863831,0.3484685122966766,0.3484685122966766,1.0,1.0,-3.616827726364136,0.9491379857063292,2.667689800262451,-0.149715319275856,0.9060113430023192,0.9060113430023192,0.0,142.02294921875,153.0,52233.02734375,0.0,3576.662841796875,1.0,279.8007202148437,283.2203063964844,292.4990539550781,295.8987731933594,293.1499938964844,293.1499938964844,279.75,35817.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669358968734741,3.669383049011232,8.984081887319917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7171.20947265625,0.0,1553.4378662109375,1895.4371337890625,0.0,4300.0,0.9094414114952089,1.0,0.0,3.0,1.0,0.0
12234240,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9516209959983826,0.4735310971736908,0.4273509681224823,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9990000128746032,0.6402836441993713,0.5304459929466248,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9761387705802916,0.5122465491294861,0.3583175837993622,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8680379986763,0.3664462864398956,0.348933458328247,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.748660683631897,0.2319532036781311,1.0543512105941772,284.9587097167969,284.95001220703125,300.3715209960937,289.4052124023437,298.2583312988281,297.33709716796875,284.9583740234375,1.0,0.6498947143554688,0.3483198881149292,0.3483198881149292,1.0,1.0,-3.6277377605438232,0.9520111083984376,2.6757266521453857,-0.1502415090799331,0.9056618213653564,0.9056618213653564,0.0,144.55487060546875,173.0,52488.34765625,0.0,3619.60546875,1.0,279.7580871582031,283.1777648925781,292.49920654296875,295.8636474609375,293.1499938964844,293.1499938964844,279.45001220703125,35893.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670605421066284,3.670629739761353,8.990186870505568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7549.6513671875,0.0,1555.4100341796875,1895.4371337890625,0.0,4300.0,0.9098023176193236,1.0,0.0,3.0,1.0,0.0
12234300,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.943365216255188,0.4722799360752105,0.4264454543590545,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.9990000128746032,0.6405230164527893,0.5418508648872375,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.970458209514618,0.513480544090271,0.3593310415744781,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.8619310855865479,0.3662441074848175,0.3489519953727722,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.7437072396278381,0.2318147122859954,1.0546952486038208,284.83477783203125,284.95001220703125,300.3740539550781,289.39703369140625,298.2523803710937,297.3275451660156,284.8297119140625,1.0,0.65422123670578,0.3481712937355041,0.3481712937355041,1.0,1.0,-3.643575429916382,0.9563902020454408,2.687185287475586,-0.150706872344017,0.903681457042694,0.903681457042694,0.0,148.43128967285156,173.0,53688.56640625,0.0,3683.62060546875,1.0,279.500732421875,283.01324462890625,292.54327392578125,296.0296325683594,293.1499938964844,293.1499938964844,279.45001220703125,36006.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6701817512512207,3.67020583152771,8.988110948848771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7354.60595703125,0.0,1555.784912109375,1895.4371337890625,0.0,4300.0,0.9097526669502258,1.0,0.0,3.0,1.0,0.0
12234360,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9327380061149596,0.4709455370903015,0.4253962337970733,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9990000128746032,0.6393976211547852,0.5566959381103516,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9625539183616638,0.5146241188049316,0.3602413833141327,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.8542382717132568,0.3659311532974243,0.3488475680351257,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7374119162559509,0.2315490096807479,1.0545058250427246,284.8060607910156,284.95001220703125,300.3766174316406,289.3887023925781,298.2416687011719,297.31109619140625,284.8062744140625,1.0,0.6595877408981323,0.347878634929657,0.347878634929657,1.0,1.0,-3.662800073623657,0.961355209350586,2.701444864273072,-0.1515638679265976,0.9023930430412292,0.9023930430412292,0.0,153.53488159179688,191.0,53998.36328125,0.0,3764.525146484375,1.0,279.4580078125,282.9778747558594,292.54669189453125,296.0019226074219,293.1499938964844,293.1499938964844,279.1499938964844,36089.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66770339012146,3.667727708816528,8.975976584224554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7751.20068359375,0.0,1553.63037109375,1895.4371337890625,0.0,4300.0,0.9092867374420166,1.0,0.0,3.0,1.0,0.0
12234420,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.9213990569114684,0.4695833921432495,0.4244358241558075,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.688232421875,0.9990000128746032,0.6370580792427063,0.5731722116470337,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885986328125,0.9535865187644958,0.5157257914543152,0.3611986041069031,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.8461735248565674,0.3655652105808258,0.348753958940506,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.7307235598564148,0.2312025427818298,1.0541596412658691,284.6884460449219,284.95001220703125,300.3791809082031,289.3802795410156,298.2276306152344,297.2900390625,284.6838684082031,1.0,0.6655153036117554,0.3475859761238098,0.3475859761238098,1.0,1.0,-3.684192657470703,0.9669366478919984,2.7172560691833496,-0.1523950546979904,0.8995006680488586,0.8995006680488586,0.0,159.34793090820312,191.0,55230.390625,0.0,3856.33935546875,1.0,279.2008361816406,282.81964111328125,292.5929870605469,296.1739501953125,293.1499938964844,293.1499938964844,279.1499938964844,36209.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663464069366455,3.663488149642944,8.955238399721566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7555.240234375,0.0,1549.7711181640625,1895.4371337890625,0.0,4300.0,0.9083876013755798,1.0,0.0,3.0,1.0,0.0
12234480,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66534423828125,0.9096417427062988,0.4681615829467773,0.4233460128307342,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.9990000128746032,0.6335742473602295,0.5913470387458801,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66534423828125,0.9434489607810974,0.5167615413665771,0.3620625138282776,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.8377140760421753,0.3651253581047058,0.3485634922981262,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6652526855469,0.7235377430915833,0.2307627499103546,1.0533534288406372,284.6653747558594,284.95001220703125,300.3816833496094,289.3717346191406,298.2114562988281,297.265869140625,284.6659545898437,1.0,0.6719496250152588,0.3472933173179626,0.3472933173179626,1.0,1.0,-3.706809759140015,0.9728754162788392,2.7339344024658203,-0.1532255262136459,0.8973303437232971,0.8973303437232971,0.0,165.89649963378906,209.0,55559.03125,0.0,3957.06103515625,1.0,279.1581420898437,282.78955078125,292.5980834960937,296.1499328613281,293.1499938964844,293.1499938964844,279.45001220703125,36296.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6570966243743896,3.657120943069458,8.924135954657686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7073.24755859375,0.0,1543.3021240234375,1895.4371337890625,0.0,4300.0,0.9070562720298768,1.0,0.0,3.0,1.0,0.0
12234540,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.8936861157417297,0.4674045741558075,0.42269366979599,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.9909434914588928,0.630035400390625,0.5987505316734314,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.926873505115509,0.5183506608009338,0.3632232546806335,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.8250663876533508,0.3650161027908325,0.3486608564853668,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.712269127368927,0.2305019199848175,1.0535213947296145,284.8012084960937,284.95001220703125,300.3841247558594,289.36309814453125,298.1996459960937,297.2492370605469,284.8069763183594,1.0,0.6778761744499207,0.3470006585121155,0.3470006585121155,1.0,1.0,-3.715367555618286,0.9744455814361572,2.740921974182129,-0.1525780260562896,0.8976665735244751,0.8976665735244751,0.0,175.98287963867188,209.0,54625.6875,0.0,4046.311279296875,1.0,279.4014587402344,282.9593200683594,292.53228759765625,295.9482727050781,293.1499938964844,293.1499938964844,279.45001220703125,36233.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525895595550537,3.652613639831543,8.902152899281646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7261.29345703125,0.0,1537.79736328125,1895.4371337890625,0.0,4300.0,0.9060554504394532,1.0,0.0,3.0,1.0,0.0
12234600,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.8797963857650757,0.4671088457107544,0.422653317451477,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9771386981010436,0.6280736923217773,0.5966076254844666,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.9122257828712464,0.5203481316566467,0.3647896647453308,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8136202096939087,0.365216314792633,0.3491192162036896,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7012935280799866,0.2304572761058807,1.0547393560409546,284.8436279296875,284.95001220703125,300.38653564453125,289.3543701171875,298.1975402832031,297.244384765625,284.8448181152344,1.0,0.6834201216697693,0.3467079997062683,0.3467079997062683,1.0,1.0,-3.7191221714019775,0.9746584892272948,2.7444636821746826,-0.1544824540615081,0.8974167108535767,0.8974167108535767,0.0,185.9485626220703,227.0,54491.87890625,0.0,4117.09814453125,1.0,279.44219970703125,283.0072631835937,292.510986328125,295.95758056640625,293.1499938964844,293.1499938964844,279.75,36179.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649833917617798,3.649857997894287,8.888725915312534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6896.4677734375,0.0,1534.32373046875,1895.4371337890625,0.0,4300.0,0.90537428855896,1.0,0.0,3.0,1.0,0.0
12234660,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8680281043052673,0.4670771360397339,0.4228067994117737,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9640014171600342,0.627251923084259,0.5956369042396545,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9006898999214172,0.5226010680198669,0.36649951338768,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.803270161151886,0.3656377792358398,0.3497534394264221,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.6917738914489746,0.2305945754051208,1.056622862815857,284.9804992675781,284.95001220703125,300.3888244628906,289.3455810546875,298.19903564453125,297.2454528808594,284.9866638183594,1.0,0.6887858510017395,0.3461879193782806,0.3461879193782806,1.0,1.0,-3.723630428314209,0.9743493795394896,2.7492809295654297,-0.1561468690633773,0.8989604711532593,0.8989604711532593,0.0,195.60479736328125,227.0,53463.03125,0.0,4190.71826171875,1.0,279.6987609863281,283.1825866699219,292.4515380859375,295.7801208496094,293.1499938964844,293.1499938964844,279.75,36071.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648732662200928,3.648756742477417,8.883362170308828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7090.8642578125,0.0,1532.2939453125,1895.4371337890625,0.0,4300.0,0.905090630054474,1.0,0.0,3.0,1.0,0.0
12234720,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8585516214370728,0.4672554433345794,0.4232536256313324,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9524595737457277,0.6272085905075073,0.5956335067749023,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8917826414108276,0.5250635743141174,0.368421733379364,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7945867776870728,0.3662597239017486,0.3506171107292175,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6840299963951111,0.2309038937091827,1.0593383312225342,285.02783203125,284.95001220703125,300.3910522460937,289.3367614746094,298.2029724121094,297.2502136230469,285.0292358398437,1.0,0.6942493319511414,0.3456678390502929,0.3456678390502929,1.0,1.0,-3.731529712677002,0.9750165343284608,2.756513357162476,-0.1578259319067001,0.8999919295310974,0.8999919295310974,0.0,204.5833282470703,245.0,53386.515625,0.0,4269.4921875,1.0,279.74176025390625,283.2342834472656,292.43719482421875,295.80523681640625,293.1499938964844,293.1499938964844,280.04998779296875,35984.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649829864501953,3.6498537063598633,8.888705451681744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6748.04150390625,0.0,1532.86181640625,1895.4371337890625,0.0,4300.0,0.9052467346191406,1.0,0.0,3.0,1.0,0.0
12234780,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.850175142288208,0.4675429165363312,0.4237202405929565,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662902832031,0.941694438457489,0.6276159286499023,0.5960863828659058,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.165771484375,0.8838935494422913,0.5276480913162231,0.370375782251358,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.7868393659591675,0.3669969439506531,0.351557195186615,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6771829128265381,0.2313177734613418,1.0624386072158811,285.1659240722656,284.95001220703125,300.3931579589844,289.3279113769531,298.2078857421875,297.25640869140625,285.172119140625,1.0,0.6997753381729126,0.3451477885246277,0.3451477885246277,1.0,1.0,-3.740725755691528,0.9760685563087464,2.7646572589874268,-0.1594809144735336,0.9027854204177856,0.9027854204177856,0.0,213.4093475341797,245.0,52410.8203125,0.0,4351.20703125,1.0,279.9987487792969,283.4098205566406,292.3829650878906,295.6395263671875,293.1499938964844,293.1499938964844,280.04998779296875,35854.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652940273284912,3.652964353561402,8.903862749320979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6944.03662109375,0.0,1535.3543701171875,1895.4371337890625,0.0,4300.0,0.9058862328529358,1.0,0.0,3.0,1.0,0.0
12234840,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133483886719,0.8429446816444397,0.467948853969574,0.424388974905014,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.932030200958252,0.6283596158027649,0.5969986915588379,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.8771095871925354,0.5303593873977661,0.3724822103977203,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.780096709728241,0.3678562343120575,0.3526590466499328,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.6712782382965088,0.2318431288003921,1.0661544799804688,285.2134704589844,284.95001220703125,300.3951110839844,289.3190002441406,298.2137145996094,297.2640686035156,285.2148742675781,1.0,0.7054358124732971,0.34462770819664,0.34462770819664,1.0,1.0,-3.7520499229431152,0.977755844593048,2.774294137954712,-0.1611265838146209,0.905056655406952,0.905056655406952,0.0,221.9980926513672,248.0,52382.1875,0.0,4437.7470703125,1.0,280.0417785644531,283.46063232421875,292.3725280761719,295.6727294921875,293.1499938964844,293.1499938964844,279.75,35752.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658447504043579,3.658471584320069,8.930729222811351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7434.88916015625,0.0,1540.7337646484375,1895.4371337890625,0.0,4300.0,0.90701824426651,1.0,0.0,3.0,1.0,0.0
12234900,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.8381060361862183,0.4676893651485443,0.4247221648693084,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.925597071647644,0.6286149024963379,0.5977486968040466,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.8729694485664368,0.5325087904930115,0.3743676841259002,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.7757406234741211,0.3683711588382721,0.3535664081573486,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.6674898862838745,0.2321590632200241,1.0692273378372192,285.0997009277344,284.95001220703125,300.3969421386719,289.31011962890625,298.215576171875,297.266357421875,285.0946044921875,1.0,0.709319531917572,0.3441076278686523,0.3441076278686523,1.0,1.0,-3.7613210678100586,0.9788062572479248,2.782514810562134,-0.1626401841640472,0.9049586653709412,0.9049586653709412,0.0,228.11672973632807,248.0,53519.7890625,0.0,4503.08837890625,1.0,279.7983703613281,283.3072509765625,292.43621826171875,295.88800048828125,293.1499938964844,293.1499938964844,279.75,35790.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662643432617188,3.6626675128936768,8.951226959652558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7269.96533203125,0.0,1545.7093505859375,1895.4371337890625,0.0,4300.0,0.9079344868659972,1.0,0.0,3.0,1.0,0.0
12234960,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8335630893707275,0.4668764173984527,0.4243741631507873,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9197473526000975,0.628344714641571,0.5978891253471375,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8692342638969421,0.5341766476631165,0.3757965862751007,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7717628479003906,0.3685134947299957,0.3540461957454681,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.6640233993530273,0.2322096973657608,1.0709190368652344,285.06219482421875,284.95001220703125,300.39862060546875,289.3012390136719,298.21392822265625,297.2635192871094,285.0613708496094,1.0,0.7123762369155884,0.3437318503856659,0.3437318503856659,1.0,1.0,-3.7658419609069824,0.9788700342178344,2.7869718074798584,-0.1637380868196487,0.9052960872650146,0.9052960872650146,0.0,233.47903442382807,251.0,53719.5078125,0.0,4550.36865234375,1.0,279.75762939453125,283.2632751464844,292.453369140625,295.8832702636719,293.1499938964844,293.1499938964844,279.45001220703125,35832.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6652870178222656,3.665311098098755,8.964153153101506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7657.28076171875,0.0,1548.9871826171875,1895.4371337890625,0.0,4300.0,0.9085778594017028,1.0,0.0,3.0,1.0,0.0
12235020,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8295024633407593,0.4657513201236725,0.4237340986728668,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9146514534950256,0.6277331709861755,0.5977074503898621,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8660621047019958,0.5355586409568787,0.3770210146903991,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.7682570219039917,0.3684040904045105,0.3542723953723907,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.6609413623809814,0.2320676445960998,1.0716664791107178,284.9295654296875,284.95001220703125,300.4001159667969,289.2923889160156,298.2104797363281,297.2582092285156,284.9237976074219,1.0,0.7147552967071533,0.343356043100357,0.343356043100357,1.0,1.0,-3.767669439315796,0.9781513214111328,2.789518117904663,-0.1648415923118591,0.9038615226745604,0.9038615226745604,0.0,238.1292266845703,251.0,54811.1015625,0.0,4585.49658203125,1.0,279.5007629394531,283.0914306640625,292.5052185058594,296.0596618652344,293.1499938964844,293.1499938964844,279.45001220703125,35928.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6664395332336426,3.666463613510132,8.969790883384121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7454.16943359375,0.0,1551.0013427734375,1895.4371337890625,0.0,4300.0,0.908865749835968,1.0,0.0,3.0,1.0,0.0
12235080,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8255760073661804,0.4644004106521606,0.4227325022220611,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9098979830741882,0.6268360614776611,0.5971161127090454,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8630878329277039,0.5367263555526733,0.3779881000518799,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7649032473564148,0.3680765926837921,0.3542029857635498,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6579583883285522,0.2317442148923874,1.0713268518447876,284.8860168457031,284.95001220703125,300.40142822265625,289.2835693359375,298.2056884765625,297.2509460449219,284.8848876953125,1.0,0.7165207266807556,0.3429802656173706,0.3429802656173706,1.0,1.0,-3.766275405883789,0.9764617085456848,2.78981351852417,-0.1659712344408035,0.9029608368873596,0.9029608368873596,0.0,242.3514709472656,254.0,54935.1171875,0.0,4608.703125,1.0,279.4580993652344,283.0431213378906,292.5098876953125,296.0287780761719,293.1499938964844,293.1499938964844,279.1499938964844,36007.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66557240486145,3.66559648513794,8.965548659034539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7838.57177734375,0.0,1550.616943359375,1895.4371337890625,0.0,4300.0,0.9087526202201844,1.0,0.0,3.0,1.0,0.0
12235140,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8221253156661987,0.4629333615303039,0.4216727614402771,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.9058927893638612,0.6257762908935547,0.5964010953903198,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.8606564998626709,0.5377732515335083,0.378901720046997,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516784667969,0.7619968056678772,0.3676206767559051,0.3540132939815521,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.6553328037261963,0.2313079237937927,1.0704216957092283,284.75018310546875,284.95001220703125,300.40252685546875,289.2748107910156,298.20050048828125,297.2431945800781,284.7442321777344,1.0,0.7178508639335632,0.3426044583320617,0.3426044583320617,1.0,1.0,-3.7636523246765137,0.9744036197662354,2.789248466491699,-0.1671269983053207,0.9002970457077026,0.9002970457077026,0.0,245.9605407714844,254.0,55954.87109375,0.0,4624.43701171875,1.0,279.2008972167969,282.869873046875,292.5528564453125,296.1883544921875,293.1499938964844,293.1499938964844,279.1499938964844,36131.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6627681255340576,3.662792205810547,8.951835752668558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7620.01611328125,0.0,1548.4071044921875,1895.4371337890625,0.0,4300.0,0.9081760048866272,1.0,0.0,3.0,1.0,0.0
