time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235200,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.8187410235404968,0.4613495767116546,0.4203881919384002,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051696777344,0.9021775722503662,0.6245495080947876,0.595417320728302,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.8583515286445618,0.5387014150619507,0.3796485364437103,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.7591902613639832,0.3670344948768616,0.3536298871040344,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.6527665257453918,0.2307537943124771,1.0687652826309204,284.7052307128906,284.95001220703125,300.40338134765625,289.26611328125,298.1947326660156,297.234619140625,284.7040405273437,1.0,0.7187725901603699,0.3422286510467529,0.3422286510467529,1.0,1.0,-3.7588841915130615,0.9717017412185668,2.787182569503784,-0.1682961583137512,0.8981765508651733,0.8981765508651733,0.0,249.2760467529297,257.0,56018.26953125,0.0,4632.13330078125,1.0,279.1581420898437,282.8217163085937,292.5515441894531,296.1452331542969,293.1499938964844,293.1499938964844,279.45001220703125,36231.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657560110092163,3.657584190368652,8.926397754294157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7108.458984375,0.0,1543.3333740234375,1895.4371337890625,0.0,4300.0,0.9071096181869508,1.0,0.0,3.0,1.0,0.0
12235260,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.8160614967346191,0.4604339301586151,0.4193240404129028,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.8993254899978638,0.6239076852798462,0.5945962071418762,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.8568065762519836,0.5402180552482605,0.3805368542671203,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.7570227980613708,0.3667902648448944,0.353312224149704,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.6507332921028137,0.2304091453552246,1.067148208618164,284.8212585449219,284.95001220703125,300.4040222167969,289.25750732421875,298.1927795410156,297.2314147949219,284.8265075683594,1.0,0.7195003628730774,0.3419781327247619,0.3419781327247619,1.0,1.0,-3.754948377609253,0.9696502089500428,2.785298109054565,-0.1691838502883911,0.8984379768371582,0.8984379768371582,0.0,251.8772735595703,257.0,54915.23828125,0.0,4637.609375,1.0,279.4014892578125,282.97711181640625,292.4769287109375,295.920166015625,293.1499938964844,293.1499938964844,279.45001220703125,36188.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6537563800811768,3.653780460357666,8.907840651772858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7275.07177734375,0.0,1538.76416015625,1895.4371337890625,0.0,4300.0,0.9062801599502563,1.0,0.0,3.0,1.0,0.0
12235320,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8146029114723206,0.4600792229175567,0.4188824892044067,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8978094458580017,0.6238414645195007,0.5943865776062012,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8564975261688232,0.5422435998916626,0.3818534016609192,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7559301853179932,0.3669222891330719,0.3533568382263183,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6496438980102539,0.2303404361009597,1.066622972488403,284.8597106933594,284.95001220703125,300.4044189453125,289.2490234375,298.1942749023437,297.2333068847656,284.8606262207031,1.0,0.7203229665756226,0.341727614402771,0.341727614402771,1.0,1.0,-3.755179643630981,0.9688800573349,2.786299467086792,-0.1700534522533416,0.8982563614845276,0.8982563614845276,0.0,253.5097045898437,260.0,54739.48046875,0.0,4648.76171875,1.0,279.44219970703125,283.022216796875,292.4481506347656,295.91510009765625,293.1499938964844,293.1499938964844,279.75,36142.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651609182357788,3.651633262634277,8.897374641492206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6904.23486328125,0.0,1536.0260009765625,1895.4371337890625,0.0,4300.0,0.9057440161705016,1.0,0.0,3.0,1.0,0.0
12235380,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8136600852012634,0.4600422382354736,0.4186973869800567,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8968847990036011,0.624136745929718,0.5944875478744507,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8567105531692505,0.5445760488510132,0.383356511592865,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7553297281265259,0.3673069179058075,0.3536132574081421,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6490151882171631,0.2304736375808715,1.0668810606002808,284.9927062988281,284.95001220703125,300.4045104980469,289.2406311035156,298.19757080078125,297.2379455566406,284.99853515625,1.0,0.7212601900100708,0.3414770662784576,0.3414770662784576,1.0,1.0,-3.757750272750856,0.9688116312026978,2.788938522338867,-0.1709015220403671,0.8998430967330933,0.8998430967330933,0.0,254.7505645751953,260.0,53673.14453125,0.0,4664.0986328125,1.0,279.6988220214844,283.19464111328125,292.3840026855469,295.72869873046875,293.1499938964844,293.1499938964844,279.75,36041.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6510305404663086,3.651054620742798,8.89455520791671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7094.20166015625,0.0,1534.62548828125,1895.4371337890625,0.0,4300.0,0.9055814743041992,1.0,0.0,3.0,1.0,0.0
12235440,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8132882714271545,0.4602411389350891,0.4188504815101623,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.896589457988739,0.6247249841690063,0.594979465007782,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8574903607368469,0.5471444725990295,0.3851103484630584,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7552536725997925,0.3679113388061523,0.3541354537010193,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6488809585571289,0.23079714179039,1.0681188106536863,285.0365905761719,284.95001220703125,300.40435791015625,289.2323608398437,298.2023620605469,297.2449035644531,285.0377502441406,1.0,0.7224044799804688,0.3412265479564667,0.3412265479564667,1.0,1.0,-3.7632975578308105,0.9696351885795592,2.7936623096466064,-0.1717397272586822,0.9008978605270386,0.9008978605270386,0.0,255.617416381836,263.0,53564.890625,0.0,4685.5947265625,1.0,279.74176025390625,283.2437438964844,292.36669921875,295.7477111816406,293.1499938964844,293.1499938964844,279.45001220703125,35960.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652529239654541,3.6525533199310303,8.901859018806135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7588.39990234375,0.0,1535.688232421875,1895.4371337890625,0.0,4300.0,0.905832290649414,1.0,0.0,3.0,1.0,0.0
12235500,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8126250505447388,0.4598510563373565,0.4188539981842041,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8960196375846863,0.6248094439506531,0.5953871011734009,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8579901456832886,0.5491985082626343,0.3867746591567993,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.7549851536750793,0.3682383000850677,0.3546459674835205,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.6486192345619202,0.2309692353010177,1.0695223808288574,284.9208984375,284.95001220703125,300.40386962890625,289.2242431640625,298.2036437988281,297.24725341796875,284.91571044921875,1.0,0.7236193418502808,0.3409760296344757,0.3409760296344757,1.0,1.0,-3.768629789352417,0.9703869819641112,2.7982428073883057,-0.1724649965763092,0.8995872139930725,0.8995872139930725,0.0,256.75762939453125,263.0,54636.51953125,0.0,4708.2744140625,1.0,279.4985656738281,283.09033203125,292.42535400390625,295.9525146484375,293.1499938964844,293.1499938964844,279.45001220703125,36016.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652408599853516,3.652432680130005,8.901270689420926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7412.67626953125,0.0,1535.973388671875,1895.4371337890625,0.0,4300.0,0.9057952761650084,1.0,0.0,3.0,1.0,0.0
12235560,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8110001087188721,0.4589486122131347,0.4182815849781036,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8944661617279053,0.6243631839752197,0.5952311158180237,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8575659990310669,0.5507969260215759,0.3880457878112793,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7539427876472473,0.3682321608066559,0.3548333346843719,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6476936936378479,0.2309097200632095,1.0700085163116455,284.8827514648437,284.95001220703125,300.403076171875,289.2162780761719,298.20166015625,297.24493408203125,284.8819274902344,1.0,0.7246655225753784,0.340684175491333,0.340684175491333,1.0,1.0,-3.770255327224731,0.9698948264122008,2.8003604412078857,-0.173307254910469,0.8987221717834473,0.8987221717834473,0.0,258.5806579589844,266.0,54784.1875,0.0,4724.70458984375,1.0,279.4576721191406,283.047119140625,292.4389953613281,295.9397277832031,293.1499938964844,293.1499938964844,279.75,36072.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650489330291748,3.650513410568237,8.891918241715757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6933.12109375,0.0,1534.2548828125,1895.4371337890625,0.0,4300.0,0.9054292440414428,1.0,0.0,3.0,1.0,0.0
12235620,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.809345006942749,0.4584724605083465,0.4176741540431976,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8928730487823486,0.6242426037788391,0.5949748158454895,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8571327924728394,0.5527877807617188,0.3892964422702789,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7528594732284546,0.368408739566803,0.3549444675445556,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6467145085334778,0.2309513986110687,1.0701711177825928,285.00164794921875,284.95001220703125,300.4019775390625,289.20849609375,298.20196533203125,297.24578857421875,285.0070495605469,1.0,0.7256259918212891,0.3403923511505127,0.3403923511505127,1.0,1.0,-3.771125555038452,0.9691718816757202,2.801953792572021,-0.1742811053991317,0.9002165198326111,0.9002165198326111,0.0,260.3722839355469,266.0,53750.25,0.0,4738.77783203125,1.0,279.7012939453125,283.2037353515625,292.37408447265625,295.7344055175781,293.1499938964844,293.1499938964844,279.75,35997.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650480270385742,3.650504350662232,8.891873903849046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7103.4619140625,0.0,1533.6842041015625,1895.4371337890625,0.0,4300.0,0.905422568321228,1.0,0.0,3.0,1.0,0.0
12235680,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8084761500358582,0.4584227800369262,0.4175411164760589,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8920700550079346,0.6245321035385132,0.5951512455940247,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8574568629264832,0.5551736950874329,0.3908847570419311,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7524009346961975,0.3688504099845886,0.3553099036216736,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.6462759375572205,0.2311823070049286,1.0710766315460205,285.0417175292969,284.95001220703125,300.4004821777344,289.2008972167969,298.2047424316406,297.2503967285156,285.0427551269531,1.0,0.7267221212387085,0.3401005268096924,0.3401005268096924,1.0,1.0,-3.774991989135742,0.9693459868431092,2.8056459426879883,-0.1752807050943374,0.9012653827667236,0.9012653827667236,0.0,261.6112060546875,269.0,53634.0234375,0.0,4757.97509765625,1.0,279.7421569824219,283.2489929199219,292.3520202636719,295.7420349121094,293.1499938964844,293.1499938964844,279.45001220703125,35928.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652483940124512,3.652508020401001,8.901637897906767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7592.3466796875,0.0,1535.39697265625,1895.4371337890625,0.0,4300.0,0.9057968854904176,1.0,0.0,3.0,1.0,0.0
12235740,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8075356483459473,0.457901656627655,0.4173867702484131,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8912122249603271,0.6244127154350281,0.5953347086906433,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8577141761779785,0.5571333765983582,0.3924621343612671,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7519119381904602,0.3690600097179413,0.3556989133358001,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.6458295583724976,0.2312774211168289,1.0721464157104492,284.9244689941406,284.95001220703125,300.3986511230469,289.1935119628906,298.20465087890625,297.25128173828125,284.919189453125,1.0,0.7278645634651184,0.3398086726665497,0.3398086726665497,1.0,1.0,-3.779087781906128,0.9695820212364196,2.8095059394836426,-0.1761681139469146,0.8999617695808411,0.8999617695808411,0.0,262.9456481933594,269.0,54696.85546875,0.0,4778.47705078125,1.0,279.4986267089844,283.0941162109375,292.4075622558594,295.9406433105469,293.1499938964844,293.1499938964844,279.45001220703125,35991.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652769327163696,3.6527934074401855,8.903028856366291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7414.330078125,0.0,1536.1898193359375,1895.4371337890625,0.0,4300.0,0.9058568477630616,1.0,0.0,3.0,1.0,0.0
12235800,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.805751621723175,0.4569303393363952,0.4167301952838897,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8895362615585327,0.6238253116607666,0.5950221419334412,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.857195258140564,0.5586839318275452,0.3936868607997894,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7507790923118591,0.3689696788787842,0.3557960093021393,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6448242664337158,0.2311566621065139,1.0723446607589722,284.88543701171875,284.95001220703125,300.3964538574219,289.18634033203125,298.20166015625,297.24810791015625,284.8844909667969,1.0,0.728832483291626,0.3395168483257293,0.3395168483257293,1.0,1.0,-3.779823303222656,0.968811571598053,2.811011791229248,-0.1770367473363876,0.8991045355796814,0.8991045355796814,0.0,264.8534240722656,272.0,54836.00390625,0.0,4792.93701171875,1.0,279.45782470703125,283.05010986328125,292.4195556640625,295.9245300292969,293.1499938964844,293.1499938964844,279.75,36053.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651172637939453,3.6511967182159424,8.895247560758435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6933.45703125,0.0,1534.8702392578125,1895.4371337890625,0.0,4300.0,0.9055669903755188,1.0,0.0,3.0,1.0,0.0
12235860,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8040187954902649,0.4564157128334045,0.4160785675048828,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8879075646400452,0.6236035823822021,0.5946559309959412,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8567438721656799,0.560661256313324,0.3949181139469147,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7496724724769592,0.369086742401123,0.355842113494873,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6438202857971191,0.2311513870954513,1.0722754001617432,285.00341796875,284.95001220703125,300.3938293457031,289.17938232421875,298.2011413574219,297.2484436035156,285.0087280273437,1.0,0.7297184467315674,0.3392248153686523,0.3392248153686523,1.0,1.0,-3.780064344406128,0.9678975343704224,2.812166690826416,-0.1780262738466262,0.9006012678146362,0.9006012678146362,0.0,266.6644592285156,272.0,53795.02734375,0.0,4805.3525390625,1.0,279.7013244628906,283.2059020996094,292.3539733886719,295.7174987792969,293.1499938964844,293.1499938964844,279.75,35982.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514058113098153,3.651429891586304,8.896383860701462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7102.79052734375,0.0,1534.6044921875,1895.4371337890625,0.0,4300.0,0.9056180119514464,1.0,0.0,3.0,1.0,0.0
12235920,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8031298518180847,0.456341803073883,0.4159178733825683,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8870902061462402,0.62381511926651,0.5947491526603699,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8570696115493774,0.5630518198013306,0.3965041041374206,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7492042183876038,0.3694851994514465,0.3561597764492035,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.6433671116828918,0.2313464134931564,1.0729972124099731,285.0428771972656,284.95001220703125,300.39080810546875,289.1726989746094,298.2032470703125,297.2527160644531,285.0438537597656,1.0,0.7307471632957458,0.3389328122138977,0.3389328122138977,1.0,1.0,-3.783469915390015,0.9679282903671264,2.8155417442321777,-0.1790435165166854,0.9016515016555786,0.9016515016555786,0.0,267.89178466796875,275.0,53674.37109375,0.0,4823.236328125,1.0,279.7421875,283.2506408691406,292.3317565917969,295.7242736816406,293.1499938964844,293.1499938964844,279.45001220703125,35917.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653588771820069,3.6536128520965576,8.907023811843828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7591.32470703125,0.0,1536.5450439453125,1895.4371337890625,0.0,4300.0,0.9060353636741638,1.0,0.0,3.0,1.0,0.0
12235980,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8021953701972961,0.4558078944683075,0.4157465398311615,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8862434029579163,0.6236333847045898,0.5948667526245117,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8573481440544128,0.565018355846405,0.3980854153633117,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7487264275550842,0.3696619570255279,0.3565127253532409,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.642924964427948,0.231413722038269,1.0739229917526243,284.9252319335937,284.95001220703125,300.3873596191406,289.1662902832031,298.2025146484375,297.2533874511719,284.9199523925781,1.0,0.7318301796913147,0.3386407792568207,0.3386407792568207,1.0,1.0,-3.787219762802124,0.9680550694465636,2.819164514541626,-0.1799477934837341,0.9003490209579468,0.9003490209579468,0.0,269.201171875,275.0,54735.46484375,0.0,4842.67236328125,1.0,279.49859619140625,283.0954284667969,292.3875732421875,295.9227294921875,293.1499938964844,293.1499938964844,279.45001220703125,35983.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6540136337280273,3.6540377140045166,8.909095754461305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7413.103515625,0.0,1537.5126953125,1895.4371337890625,0.0,4300.0,0.9061286449432372,1.0,0.0,3.0,1.0,0.0
12236040,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8004477024078369,0.4548315703868866,0.4150816798210144,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8846143484115601,0.6229943633079529,0.5945003628730774,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.856876015663147,0.5665776133537292,0.3993142247200012,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7476365566253662,0.3695459365844726,0.3565815985202789,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6419534683227539,0.2312709689140319,1.07400643825531,284.8859558105469,284.95001220703125,300.38348388671875,289.16015625,298.19891357421875,297.25006103515625,284.885009765625,1.0,0.7327466607093811,0.338348776102066,0.338348776102066,1.0,1.0,-3.787686586380005,0.9672017097473145,2.8204848766326904,-0.1808298975229263,0.8994929194450378,0.8994929194450378,0.0,271.0790710449219,278.0,54872.40234375,0.0,4856.1943359375,1.0,279.4577941894531,283.0511779785156,292.4000549316406,295.9068603515625,293.1499938964844,293.1499938964844,279.75,36046.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652528524398804,3.652552604675293,8.901855039766815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6931.974609375,0.0,1536.3304443359375,1895.4371337890625,0.0,4300.0,0.9058650732040404,1.0,0.0,3.0,1.0,0.0
12236100,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7987706661224365,0.4543136060237884,0.414425790309906,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8830362558364868,0.6227272152900696,0.594088077545166,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8564739227294922,0.5685740113258362,0.4005539119243622,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7465760111808777,0.3696430623531341,0.3566054105758667,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6409872174263,0.2312485128641128,1.073845386505127,285.00372314453125,284.95001220703125,300.379150390625,289.154296875,298.1978759765625,297.2503356933594,285.009033203125,1.0,0.7335888743400574,0.338056743144989,0.338056743144989,1.0,1.0,-3.787719249725342,0.9662238955497742,2.821495294570923,-0.1818322986364364,0.9009897708892822,0.9009897708892822,0.0,272.8593139648437,278.0,53828.390625,0.0,4867.8291015625,1.0,279.70135498046875,283.2067565917969,292.3349914550781,295.7001342773437,293.1499938964844,293.1499938964844,279.75,35977.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65284276008606,3.652866840362549,8.903386969905114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7101.248046875,0.0,1536.16796875,1895.4371337890625,0.0,4300.0,0.905935525894165,1.0,0.0,3.0,1.0,0.0
12236160,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7979183793067932,0.4542362093925476,0.4142600297927856,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8822451829910278,0.6228960156440735,0.5941383838653564,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8568312525749207,0.570989191532135,0.4021540582180023,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7461328506469727,0.3700251281261444,0.3569047749042511,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6405538320541382,0.2314299196004867,1.0744932889938354,285.04315185546875,284.95001220703125,300.37432861328125,289.1487731933594,298.19940185546875,297.25457763671875,285.0440979003906,1.0,0.7345802783966064,0.3377829790115356,0.3377829790115356,1.0,1.0,-3.790956258773804,0.9662577509880066,2.8246984481811523,-0.1828078329563141,0.9020403623580932,0.9020403623580932,0.0,274.05963134765625,281.0,53705.9296875,0.0,4885.12890625,1.0,279.7423400878906,283.25146484375,292.3133544921875,295.70733642578125,293.1499938964844,293.1499938964844,279.45001220703125,35913.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6550817489624015,3.655105829238892,8.914304885365709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7590.17626953125,0.0,1538.1820068359375,1895.4371337890625,0.0,4300.0,0.906366527080536,1.0,0.0,3.0,1.0,0.0
12236220,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7970247268676758,0.4537032544612884,0.4140876829624176,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8814287781715393,0.6226754784584045,0.5942178964614868,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.857143759727478,0.5729761123657227,0.4037513732910156,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7456837296485901,0.3701880276203155,0.3572433590888977,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.6401352882385254,0.2314864695072174,1.0753628015518188,284.9253234863281,284.95001220703125,300.3690185546875,289.1435546875,298.1981201171875,297.2552185058594,284.9200439453125,1.0,0.7356317639350891,0.3375092148780823,0.3375092148780823,1.0,1.0,-3.7945809364318848,0.9664044380187988,2.828176498413086,-0.1836661249399185,0.900736391544342,0.900736391544342,0.0,275.3436279296875,281.0,54768.19140625,0.0,4904.12451171875,1.0,279.4985656738281,283.0960388183594,292.3701171875,295.9066162109375,293.1499938964844,293.1499938964844,279.45001220703125,35980.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6555497646331774,3.655573844909668,8.916588285501348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7411.92431640625,0.0,1539.205322265625,1895.4371337890625,0.0,4300.0,0.9064702391624452,1.0,0.0,3.0,1.0,0.0
12236280,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.795333206653595,0.4527305662631988,0.4134245216846466,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8798503279685974,0.6220001578330994,0.5938158631324768,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8567177653312683,0.5745528936386108,0.404992014169693,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7446401715278625,0.3700592517852783,0.3572990596294403,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6392043232917786,0.2313344031572342,1.075398325920105,284.88604736328125,284.95001220703125,300.3631896972656,289.138671875,298.19390869140625,297.2518615722656,284.8851013183594,1.0,0.7365210652351379,0.3372354209423065,0.3372354209423065,1.0,1.0,-3.794936656951904,0.9655780792236328,2.8293585777282715,-0.1844994723796844,0.8998807072639465,0.8998807072639465,0.0,277.2010192871094,284.0,54904.8359375,0.0,4917.21875,1.0,279.4577941894531,283.0517272949219,292.3835144042969,295.8916015625,293.1499938964844,293.1499938964844,279.1499938964844,36044.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6541030406951904,3.65412712097168,8.909531175049779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7800.9462890625,0.0,1538.0687255859375,1895.4371337890625,0.0,4300.0,0.9062156081199646,1.0,0.0,3.0,1.0,0.0
12236340,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.793384850025177,0.451509028673172,0.4125767350196838,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.8780094981193542,0.621033251285553,0.5931806564331055,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.8560562133789062,0.5758878588676453,0.4060987830162048,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543334960937,0.7433807849884033,0.3697344958782196,0.3571990132331848,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.6380676031112671,0.2310308367013931,1.074865221977234,284.7528686523437,284.95001220703125,300.3568725585937,289.1341552734375,298.1882629394531,297.24664306640625,284.74713134765625,1.0,0.7372665405273438,0.3369616568088531,0.3369616568088531,1.0,1.0,-3.793585777282715,0.964245855808258,2.8293399810791016,-0.1853468716144561,0.8972618579864502,0.8972618579864502,0.0,279.2104797363281,284.0,55940.0390625,0.0,4926.26025390625,1.0,279.2011413574219,282.88092041015625,292.4338684082031,296.0616760253906,293.1499938964844,293.1499938964844,279.1499938964844,36158.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650855779647827,3.650879859924317,8.893703125067987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7589.0654296875,0.0,1535.3099365234375,1895.4371337890625,0.0,4300.0,0.9055328369140624,1.0,0.0,3.0,1.0,0.0
12236400,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.791040301322937,0.4500978887081146,0.4114371240139007,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.8757767081260681,0.6198159456253052,0.5922005772590637,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.855030357837677,0.5770366191864014,0.4069855511188507,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.7418015599250793,0.3692294955253601,0.3568713366985321,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.6366297602653503,0.2305745333433151,1.0735174417495728,284.70947265625,284.95001220703125,300.3500061035156,289.1300048828125,298.181396484375,297.23980712890625,284.7083740234375,1.0,0.7377972602844238,0.3366878926753998,0.3366878926753998,1.0,1.0,-3.789695262908936,0.9621610045433044,2.8275341987609863,-0.1861968785524368,0.8951853513717651,0.8951853513717651,0.0,281.4518127441406,287.0,56016.19140625,0.0,4929.2978515625,1.0,279.1582336425781,282.8338623046875,292.4385070800781,296.0267639160156,293.1499938964844,293.1499938964844,279.45001220703125,36251.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645318508148194,3.6453425884246826,8.866745702107437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7083.05322265625,0.0,1529.84814453125,1895.4371337890625,0.0,4300.0,0.904388427734375,1.0,0.0,3.0,1.0,0.0
12236460,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.7890788912773132,0.4492950141429901,0.4104729294776916,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.8738953471183777,0.6191225647926331,0.5913306474685669,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.854363203048706,0.5787717700004578,0.4080013334751129,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.7404815554618835,0.3690326511859894,0.3565846085548401,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.6353881359100342,0.2302999496459961,1.0721369981765747,284.8259582519531,284.95001220703125,300.34283447265625,289.1259765625,298.1781005859375,297.2380065917969,284.8312072753906,1.0,0.7382630109786987,0.3364360332489013,0.3364360332489013,1.0,1.0,-3.786358833312988,0.9603159427642822,2.826042890548706,-0.1870963871479034,0.8954831957817078,0.8954831957817078,0.0,283.3348999023437,287.0,54920.890625,0.0,4931.6572265625,1.0,279.4012145996094,282.9892883300781,292.3685302734375,295.8079528808594,293.1499938964844,293.1499938964844,279.45001220703125,36201.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6413164138793945,3.6413402557373047,8.847287062963005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7249.01318359375,0.0,1525.033447265625,1895.4371337890625,0.0,4300.0,0.9035098552703856,1.0,0.0,3.0,1.0,0.0
12236520,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7880917191505432,0.4490158259868622,0.4100947678089142,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8729425668716431,0.6189632415771484,0.5910329818725586,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8545933365821838,0.5810115337371826,0.4094549417495727,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7398893237113953,0.3691889345645904,0.3566435575485229,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6347765326499939,0.2302812337875366,1.0717881917953491,284.8652038574219,284.95001220703125,300.3355712890625,289.1218566894531,298.1781005859375,297.2410583496094,284.8661804199219,1.0,0.7389077544212341,0.3361841738224029,0.3361841738224029,1.0,1.0,-3.7869973182678223,0.9596554040908812,2.827341794967652,-0.188019260764122,0.8953461050987244,0.8953461050987244,0.0,284.4929504394531,290.0,54750.953125,0.0,4941.05419921875,1.0,279.4421081542969,283.0350646972656,292.34381103515625,295.8074951171875,293.1499938964844,293.1499938964844,279.75,36149.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639076232910156,3.6391003131866455,8.836404958856292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6881.82470703125,0.0,1522.165771484375,1895.4371337890625,0.0,4300.0,0.902948260307312,1.0,0.0,3.0,1.0,0.0
12236580,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7874722480773926,0.4490328133106231,0.4099566638469696,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8723614811897278,0.619138777256012,0.5910221934318542,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.855158805847168,0.5835514068603516,0.4110909104347229,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.739605188369751,0.3695816099643707,0.3569023609161377,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6344577074050903,0.2304494827985763,1.0721763372421265,284.998291015625,284.95001220703125,300.3282775878906,289.1176147460937,298.1798095703125,297.2465515136719,285.00408935546875,1.0,0.739721417427063,0.3359323143959045,0.3359323143959045,1.0,1.0,-3.78983736038208,0.9596458077430724,2.8301916122436523,-0.1889309734106063,0.8969715237617493,0.8969715237617493,0.0,285.4233703613281,290.0,53688.65625,0.0,4955.4912109375,1.0,279.698486328125,283.207275390625,292.283203125,295.62548828125,293.1499938964844,293.1499938964844,279.75,36043.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638493537902832,3.638517618179321,8.833575293465401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7070.72119140625,0.0,1520.72900390625,1895.4371337890625,0.0,4300.0,0.9027807712554932,1.0,0.0,3.0,1.0,0.0
12236640,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7873117923736572,0.449271410703659,0.4101422131061554,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8722339868545532,0.6195888519287109,0.5913845896720886,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8561469316482544,0.5863193273544312,0.4129804074764251,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7396970391273499,0.3701825737953186,0.3574185669422149,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.6344965100288391,0.2307972013950348,1.0735079050064087,285.04266357421875,284.95001220703125,300.3209228515625,289.11328125,298.18292236328125,297.25421142578125,285.0438537597656,1.0,0.7407762408256531,0.3356804549694061,0.3356804549694061,1.0,1.0,-3.795554161071777,0.9604859352111816,2.835068225860596,-0.1898457258939743,0.8980714678764343,0.8980714678764343,0.0,286.0911865234375,293.0,53583.81640625,0.0,4976.77587890625,1.0,279.7416687011719,283.2567749023437,292.2692565917969,295.64801025390625,293.1499938964844,293.1499938964844,280.04998779296875,35958.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6400606632232666,3.6400845050811768,8.841185490382486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6726.5869140625,0.0,1521.828857421875,1895.4371337890625,0.0,4300.0,0.9030429124832152,1.0,0.0,3.0,1.0,0.0
12236700,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.7871414422988892,0.4496272802352905,0.4103706479072571,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.8721121549606323,0.6201895475387573,0.5918424129486084,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.857121467590332,0.5892225503921509,0.4149122834205627,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.7398156523704529,0.3709050714969635,0.3580276668071747,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.6345932483673096,0.2312562316656112,1.0753052234649658,285.177490234375,284.95001220703125,300.3134765625,289.1088562011719,298.18658447265625,297.2626342773437,285.183349609375,1.0,0.7419956922531128,0.3354285955429077,0.3354285955429077,1.0,1.0,-3.8022594451904297,0.9616151452064514,2.840644121170044,-0.1907527148723602,0.9009100794792176,0.9009100794792176,0.0,286.8607788085937,293.0,52576.0546875,0.0,5001.7197265625,1.0,279.9985046386719,283.42938232421875,292.2159729003906,295.4811706542969,293.1499938964844,293.1499938964844,280.04998779296875,35831.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6436028480529785,3.6436266899108887,8.85840108821867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6917.884765625,0.0,1524.8011474609375,1895.4371337890625,0.0,4300.0,0.903779685497284,1.0,0.0,3.0,1.0,0.0
12236760,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.7872093915939331,0.4501042664051056,0.4108068943023681,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226867675781,0.8722200989723206,0.6209453344345093,0.5925399661064148,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.8583154082298279,0.5922598242759705,0.4170155525207519,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.7401326298713684,0.371754378080368,0.3588103055953979,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.6348903775215149,0.2318327873945236,1.0777771472930908,285.2226257324219,284.95001220703125,300.3059997558594,289.1043395996094,298.1908874511719,297.2720947265625,285.2238464355469,1.0,0.7434256076812744,0.3351546823978424,0.3351546823978424,1.0,1.0,-3.810925960540772,0.9632503390312196,2.8476755619049072,-0.1917396485805511,0.9032172560691832,0.9032172560691832,0.0,287.5522155761719,296.0,52520.42578125,0.0,5032.09521484375,1.0,280.0418395996094,283.4783935546875,292.2069396972656,295.5135498046875,293.1499938964844,293.1499938964844,279.75,35731.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64948844909668,3.64951229095459,8.887042213245877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7405.05615234375,0.0,1530.5924072265625,1895.4371337890625,0.0,4300.0,0.9049974083900452,1.0,0.0,3.0,1.0,0.0
12236820,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.7868418097496033,0.4499447345733642,0.411031574010849,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8719176650047302,0.6211174726486206,0.593061625957489,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.8590924739837646,0.5946786403656006,0.4189651906490326,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.7401449680328369,0.3722595274448395,0.359515368938446,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.6349514722824097,0.2322019338607788,1.0801671743392944,285.1080017089844,284.95001220703125,300.2984619140625,289.0997619628906,298.1909484863281,297.2757263183594,285.1029357910156,1.0,0.744907557964325,0.3348807692527771,0.3348807692527771,1.0,1.0,-3.81866717338562,0.9645986557006836,2.8540685176849365,-0.1926188766956329,0.9031639695167542,0.9031639695167542,0.0,288.6792297363281,296.0,53650.9609375,0.0,5062.63916015625,1.0,279.798583984375,283.32440185546875,292.2732849121094,295.7297058105469,293.1499938964844,293.1499938964844,279.75,35772.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6540064811706543,3.654030561447144,8.909060511541611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7241.90576171875,0.0,1535.925537109375,1895.4371337890625,0.0,4300.0,0.9059877991676332,1.0,0.0,3.0,1.0,0.0
12236880,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.7854858040809631,0.4492433369159698,0.4106514453887939,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8706637024879456,0.6207070350646973,0.5929622054100037,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8589377403259277,0.596577525138855,0.4204604923725128,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7394087910652161,0.3723829388618469,0.3598460853099823,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.6343636512756348,0.2322947978973388,1.081431865692139,285.0699462890625,284.95001220703125,300.2908630371094,289.0951232910156,298.18731689453125,297.2739562988281,285.0690612792969,1.0,0.7461915016174316,0.3346068561077118,0.3346068561077118,1.0,1.0,-3.8221569061279297,0.9646894931793212,2.8574674129486084,-0.1934682130813598,0.9035474061965942,0.9035474061965942,0.0,290.5750732421875,299.0,53844.625,0.0,5085.50732421875,1.0,279.7578125,283.2797241210937,292.2933349609375,295.7274780273437,293.1499938964844,293.1499938964844,279.45001220703125,35816.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656946897506714,3.656970977783203,8.923404948291136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7627.97509765625,0.0,1539.53369140625,1895.4371337890625,0.0,4300.0,0.9066988825798036,1.0,0.0,3.0,1.0,0.0
12236940,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7837590575218201,0.4482302069664001,0.410017192363739,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8690268397331238,0.6199195981025696,0.5925347805023193,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8584351539611816,0.5981674194335938,0.4217677712440491,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7383539080619812,0.3722454905509949,0.3599535524845123,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.633472204208374,0.232182428240776,1.08187997341156,284.93731689453125,284.95001220703125,300.283203125,289.0904235839844,298.18182373046875,297.2695617675781,284.931640625,1.0,0.7472854256629944,0.3343329429626465,0.3343329429626465,1.0,1.0,-3.823225975036621,0.9640666842460632,2.859159231185913,-0.1943286061286926,0.9021634459495544,0.9021634459495544,0.0,292.7194519042969,299.0,54937.4296875,0.0,5102.73681640625,1.0,279.5010070800781,283.1078796386719,292.34869384765625,295.9068603515625,293.1499938964844,293.1499938964844,279.45001220703125,35914.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658360004425049,3.658384084701538,8.930302328735706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7427.748046875,0.0,1541.845947265625,1895.4371337890625,0.0,4300.0,0.9070467352867126,1.0,0.0,3.0,1.0,0.0
12237000,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7815898060798645,0.446988046169281,0.4090494215488434,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8669478297233582,0.6188254952430725,0.5916996002197266,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8575164079666138,0.5995289087295532,0.4228168129920959,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7369292974472046,0.3718818426132202,0.3597836792469024,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6322261691093445,0.2318758219480514,1.0813119411468506,284.8934936523437,284.95001220703125,300.2754821777344,289.085693359375,298.1749267578125,297.2630615234375,284.8923645019531,1.0,0.7481164932250977,0.3340590298175812,0.3340590298175812,1.0,1.0,-3.821228504180908,0.9625410437583924,2.858687400817871,-0.1951857358217239,0.9013102650642396,0.9013102650642396,0.0,295.134765625,302.0,55059.484375,0.0,5112.4892578125,1.0,279.4581604003906,283.0590515136719,292.3567810058594,295.8795471191406,293.1499938964844,293.1499938964844,279.1499938964844,35993.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657733678817749,3.6577577590942383,8.927245289669372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7811.22998046875,0.0,1541.7430419921875,1895.4371337890625,0.0,4300.0,0.9069887399673462,1.0,0.0,3.0,1.0,0.0
