time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237060,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7794508934020996,0.4456227123737335,0.4080332517623901,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.86487877368927,0.6175534725189209,0.5907418727874756,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.8566281795501709,0.6007554531097412,0.4238256514072418,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.7354885935783386,0.371382474899292,0.3595066964626312,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.6309285163879395,0.2314453125,1.0802196264266968,284.7579345703125,284.95001220703125,300.2677307128906,289.0809326171875,298.16754150390625,297.25592041015625,284.7521057128906,1.0,0.7487643361091614,0.3337536752223968,0.3337536752223968,1.0,1.0,-3.81810474395752,0.9605849385261536,2.8575198650360107,-0.1961536407470703,0.8987000584602356,0.8987000584602356,0.0,297.4437866210937,302.0,56082.1328125,0.0,5118.14013671875,1.0,279.2010803222656,282.88604736328125,292.40338134765625,296.0425720214844,293.1499938964844,293.1499938964844,279.1499938964844,36119.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655142784118652,3.6551668643951416,8.914603313314728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7595.8662109375,0.0,1539.7921142578125,1895.4371337890625,0.0,4300.0,0.9064614176750184,1.0,0.0,3.0,1.0,0.0
12237120,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130432128906,0.7771066427230835,0.4441359341144562,0.406805008649826,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7128295898437,0.8626109957695007,0.6161064505577087,0.5895206928253174,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7128601074219,0.8555463552474976,0.6018534898757935,0.4246619641780853,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.7338703274726868,0.3707470595836639,0.3590436577796936,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.6294444799423218,0.2308875024318695,1.078397512435913,284.712890625,284.95001220703125,300.2599182128906,289.0761108398437,298.1595458984375,297.24786376953125,284.711669921875,1.0,0.7491846680641174,0.3334482908248901,0.3334482908248901,1.0,1.0,-3.812890291213989,0.9580082893371582,2.854882001876831,-0.1971211582422256,0.8966296315193176,0.8966296315193176,0.0,299.8245849609375,305.0,56144.52734375,0.0,5117.94287109375,1.0,279.158203125,282.8375549316406,292.40545654296875,296.0032043457031,293.1499938964844,293.1499938964844,279.45001220703125,36220.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650135517120361,3.650159358978272,8.890194180821709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7086.779296875,0.0,1534.969482421875,1895.4371337890625,0.0,4300.0,0.905441164970398,1.0,0.0,3.0,1.0,0.0
12237180,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7752094268798828,0.4432853162288666,0.4057903289794922,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8607574701309204,0.6152269840240479,0.5884607434272766,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.854890763759613,0.6035942435264587,0.4256635308265686,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.7325596213340759,0.3704526722431183,0.3586534857749939,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.6281963586807251,0.230533555150032,1.0766290426254272,284.8279724121094,284.95001220703125,300.2520446777344,289.0712890625,298.1555480957031,297.245361328125,284.83306884765625,1.0,0.7495412230491638,0.3331429362297058,0.3331429362297058,1.0,1.0,-3.808555841445923,0.9556967616081238,2.8528590202331543,-0.1982075423002243,0.8969271183013916,0.8969271183013916,0.0,301.7540283203125,305.0,55033.8828125,0.0,5117.4677734375,1.0,279.4013366699219,282.9918518066406,292.3334045410156,295.7809753417969,293.1499938964844,293.1499938964844,279.45001220703125,36177.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646528244018554,3.646552085876465,8.872631269696285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7251.35791015625,0.0,1530.6387939453125,1895.4371337890625,0.0,4300.0,0.9046561121940612,1.0,0.0,3.0,1.0,0.0
12237240,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7742637395858765,0.4429712891578674,0.4053760170936584,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8598036766052246,0.6149062514305115,0.5880018472671509,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8551318645477295,0.6058697700500488,0.4271338880062103,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7319635152816772,0.3705336451530456,0.3586327731609344,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6275690793991089,0.2304531633853912,1.0759711265563965,284.86602783203125,284.95001220703125,300.2441101074219,289.0664367675781,298.1550598144531,297.2479858398437,284.8669128417969,1.0,0.7500838041305542,0.3328375518321991,0.3328375518321991,1.0,1.0,-3.8084328174591056,0.9546246528625488,2.8538081645965576,-0.1993310004472732,0.8967833518981934,0.8967833518981934,0.0,302.9100646972656,308.0,54855.28125,0.0,5124.642578125,1.0,279.442138671875,283.0366516113281,292.3070983886719,295.7779541015625,293.1499938964844,293.1499938964844,279.75,36132.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6445677280426025,3.6445915699005127,8.86309351244563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6882.009765625,0.0,1528.12109375,1895.4371337890625,0.0,4300.0,0.9041621088981628,1.0,0.0,3.0,1.0,0.0
12237300,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7736845016479492,0.4429626166820526,0.4052117764949798,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8592185378074646,0.6149367094039917,0.5878483057022095,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8557125926017761,0.6084623336791992,0.4287981688976288,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7316786050796509,0.3708665072917938,0.3588280975818634,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6272404193878174,0.2305734604597091,1.076114296913147,284.998291015625,284.95001220703125,300.2361755371094,289.06158447265625,298.1564025878906,297.25323486328125,285.0039978027344,1.0,0.7508041262626648,0.3325321674346924,0.3325321674346924,1.0,1.0,-3.8106725215911865,0.9542452096939088,2.8564274311065674,-0.200448140501976,0.8984008431434631,0.8984008431434631,0.0,303.816650390625,308.0,53782.40625,0.0,5137.31982421875,1.0,279.6986389160156,283.20819091796875,292.2450866699219,295.5936889648437,293.1499938964844,293.1499938964844,279.75,36031.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644180059432984,3.6442039012908936,8.861208016242017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7070.14208984375,0.0,1526.9366455078125,1895.4371337890625,0.0,4300.0,0.9040420651435852,1.0,0.0,3.0,1.0,0.0
12237360,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7735435366630554,0.4431801438331604,0.4053747951984405,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8590630292892456,0.615250825881958,0.5880780220031738,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8567047119140625,0.6112906336784363,0.4307267069816589,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7317578792572021,0.3714175820350647,0.3592921495437622,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.6272629499435425,0.2308833003044128,1.0772510766983032,285.0420227050781,284.95001220703125,300.2281494140625,289.0567626953125,298.15924072265625,297.2607421875,285.04315185546875,1.0,0.7517743110656738,0.3323549032211303,0.3323549032211303,1.0,1.0,-3.815904378890991,0.955150544643402,2.8607537746429443,-0.2011669278144836,0.8994894623756409,0.8994894623756409,0.0,304.453857421875,311.0,53671.85546875,0.0,5157.29833984375,1.0,279.7418212890625,283.2572021484375,292.22998046875,295.614501953125,293.1499938964844,293.1499938964844,280.04998779296875,35950.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645863771438599,3.645887613296509,8.869398016031482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6724.5244140625,0.0,1528.2008056640625,1895.4371337890625,0.0,4300.0,0.9043340682983398,1.0,0.0,3.0,1.0,0.0
12237420,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.175537109375,0.7734043002128601,0.4435201287269592,0.4055876433849334,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.8589251041412354,0.6157233119010925,0.5884127616882324,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.8576909303665161,0.6142611503601074,0.4327001273632049,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.7318740487098694,0.3720980584621429,0.3598576784133911,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.627354621887207,0.2313125729560852,1.0788949728012085,285.1763000488281,284.95001220703125,300.2200927734375,289.0519104003906,298.16265869140625,297.26904296875,285.1820983886719,1.0,0.752917468547821,0.3321776390075683,0.3321776390075683,1.0,1.0,-3.822216510772705,0.95639830827713,2.86581826210022,-0.2018509656190872,0.9023151993751526,0.9023151993751526,0.0,305.1902770996094,311.0,52656.37890625,0.0,5181.2509765625,1.0,279.9986572265625,283.42938232421875,292.1757507324219,295.4461364746094,293.1499938964844,293.1499938964844,280.04998779296875,35826.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649465084075928,3.649489164352417,8.886929663276533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6915.294921875,0.0,1531.2764892578125,1895.4371337890625,0.0,4300.0,0.9050870537757874,1.0,0.0,3.0,1.0,0.0
12237480,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.7734917402267456,0.4439830183982849,0.4060101807117462,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22088623046875,0.8590034246444702,0.6163546442985535,0.5889921188354492,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22088623046875,0.858889102935791,0.6173681020736694,0.4348514974117279,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.7321814298629761,0.3729100525379181,0.360603004693985,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.6276431083679199,0.2318652123212814,1.0812455415725708,285.2208251953125,284.95001220703125,300.2120056152344,289.047119140625,298.166748046875,297.2784729003906,285.2220458984375,1.0,0.7542783617973328,0.3320003747940063,0.3320003747940063,1.0,1.0,-3.830559253692627,0.9582385420799256,2.8723206520080566,-0.2025480568408966,0.9046050310134888,0.9046050310134888,0.0,305.85089111328125,314.0,52597.78515625,0.0,5210.96240234375,1.0,280.041748046875,283.47784423828125,292.1661071777344,295.4773864746094,293.1499938964844,293.1499938964844,279.75,35730.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655354261398315,3.6553783416748047,8.915634452932863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7402.44921875,0.0,1537.1129150390625,1895.4371337890625,0.0,4300.0,0.9063087105751038,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.7731753587722778,0.4438184797763824,0.4062243998050689,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.8587075471878052,0.6164084672927856,0.5893985629081726,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.8596872687339783,0.6198313236236572,0.436839759349823,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.7322077751159668,0.3733786642551422,0.3612725138664245,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.6277163624763489,0.2322128117084503,1.0835307836532593,285.1059875488281,284.95001220703125,300.203857421875,289.0423278808594,298.16650390625,297.2818908691406,285.1009521484375,1.0,0.7556959986686707,0.3318231105804443,0.3318231105804443,1.0,1.0,-3.837996482849121,0.9598061442375184,2.878190279006958,-0.2031279653310775,0.9045356512069702,0.9045356512069702,0.0,306.9548645019531,314.0,53728.44921875,0.0,5240.90673828125,1.0,279.7984313964844,283.3236694335937,292.2320556640625,295.6929016113281,293.1499938964844,293.1499938964844,279.75,35772.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659860372543335,3.659884452819824,8.937629445426865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7238.72216796875,0.0,1542.4581298828125,1895.4371337890625,0.0,4300.0,0.9072978496551514,1.0,0.0,3.0,1.0,0.0
12237600,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7719463109970093,0.4431212246417999,0.4058443307876587,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8575453162193298,0.6158878207206726,0.5891923308372498,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8596004843711853,0.6217625737190247,0.4383585751056671,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7315406799316406,0.3734667003154754,0.3615689277648926,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.6271867752075195,0.2322858422994613,1.0847009420394895,285.0678100585937,284.95001220703125,300.1956787109375,289.0375671386719,298.16259765625,297.2799377441406,285.0669250488281,1.0,0.756920337677002,0.3316458463668823,0.3316458463668823,1.0,1.0,-3.841203212738037,0.9601333141326904,2.8810698986053467,-0.2036668211221695,0.9049039483070374,0.9049039483070374,0.0,308.8298645019531,317.0,53918.68359375,0.0,5263.029296875,1.0,279.7577514648437,283.2789001464844,292.2518005371094,295.69012451171875,293.1499938964844,293.1499938964844,279.45001220703125,35817.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662782430648804,3.662806510925293,8.951906238507945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7625.251953125,0.0,1546.0621337890625,1895.4371337890625,0.0,4300.0,0.9080053567886353,1.0,0.0,3.0,1.0,0.0
12237660,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7703748345375061,0.4421160221099853,0.4052145183086395,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8560325503349304,0.6149948835372925,0.5886633992195129,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8591837286949158,0.6233776807785034,0.4396865665912628,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7305736541748047,0.3732944130897522,0.3616432249546051,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.6263691782951355,0.2321543991565704,1.0850608348846436,284.9349365234375,284.95001220703125,300.1874694824219,289.0328674316406,298.15679931640625,297.2753601074219,284.9292907714844,1.0,0.7579595446586609,0.3313035666942596,0.3313035666942596,1.0,1.0,-3.842008113861084,0.9592288732528688,2.882779121398926,-0.2047394514083862,0.9035012125968932,0.9035012125968932,0.0,310.95416259765625,317.0,55011.7890625,0.0,5279.4482421875,1.0,279.5008544921875,283.1068420410156,292.30712890625,295.8693542480469,293.1499938964844,293.1499938964844,279.45001220703125,35915.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6641671657562256,3.664191246032715,8.958675721260079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7424.451171875,0.0,1548.3519287109375,1895.4371337890625,0.0,4300.0,0.9083472490310668,1.0,0.0,3.0,1.0,0.0
12237720,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7683926224708557,0.4408847093582153,0.4042554795742035,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8541126251220703,0.6137999296188354,0.5877317190170288,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8583680391311646,0.6247615814208984,0.4407496750354767,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.729254424571991,0.3728967010974884,0.3614405989646911,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6252100467681885,0.2318292707204818,1.0844072103500366,284.8910522460937,284.95001220703125,300.17919921875,289.0282287597656,298.1496276855469,297.2687072753906,284.889892578125,1.0,0.7587401270866394,0.3309613168239593,0.3309613168239593,1.0,1.0,-3.839754104614258,0.9573947787284852,2.882359266281128,-0.2058378756046295,0.9026308059692384,0.9026308059692384,0.0,313.35113525390625,320.0,55130.6328125,0.0,5288.25927734375,1.0,279.4581298828125,283.0579528808594,292.3151550292969,295.8418273925781,293.1499938964844,293.1499938964844,279.1499938964844,35995.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663514852523804,3.663538932800293,8.955486237027799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7808.4384765625,0.0,1548.220458984375,1895.4371337890625,0.0,4300.0,0.9082832932472228,1.0,0.0,3.0,1.0,0.0
12237780,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.7664363384246826,0.4395306408405304,0.4032482504844665,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8521972894668579,0.6124294400215149,0.5866801738739014,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8575780987739563,0.6260066032409668,0.4417738318443298,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.7279106378555298,0.3723635077476501,0.3611316978931427,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.6239904165267944,0.2313806116580963,1.0832324028015137,284.7552490234375,284.95001220703125,300.1708984375,289.02362060546875,298.1419677734375,297.2613830566406,284.7494506835937,1.0,0.7593414187431335,0.3306190371513366,0.3306190371513366,1.0,1.0,-3.836384296417236,0.9552366733551024,2.881147623062134,-0.2069436162710189,0.9000000953674316,0.9000000953674316,0.0,315.64337158203125,320.0,56153.828125,0.0,5292.94384765625,1.0,279.200927734375,282.884765625,292.3619079589844,296.0049133300781,293.1499938964844,293.1499938964844,279.1499938964844,36120.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660895109176636,3.660919189453125,8.942683393797779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7592.572265625,0.0,1546.23046875,1895.4371337890625,0.0,4300.0,0.9077494144439696,1.0,0.0,3.0,1.0,0.0
12237840,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.7642877101898193,0.4380562603473663,0.4020309448242187,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100830078125,0.8500956296920776,0.6108870506286621,0.5853683948516846,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100830078125,0.856597900390625,0.627120852470398,0.4426200091838836,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.7263891100883484,0.3716947436332702,0.3606368601322174,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.6225807070732117,0.2308050692081451,1.081329107284546,284.71014404296875,284.95001220703125,300.1625671386719,289.01910400390625,298.1337280273437,297.253173828125,284.7089233398437,1.0,0.7597185373306274,0.330276757478714,0.330276757478714,1.0,1.0,-3.830925703048706,0.9524706602096558,2.87845516204834,-0.2080367356538772,0.8979108333587646,0.8979108333587646,0.0,318.0092163085937,323.0,56213.40234375,0.0,5291.68505859375,1.0,279.1581726074219,282.83624267578125,292.3641052246094,295.96551513671875,293.1499938964844,293.1499938964844,279.45001220703125,36221.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6558663845062256,3.655890464782715,8.918132721191796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7082.6875,0.0,1541.3681640625,1895.4371337890625,0.0,4300.0,0.90672367811203,1.0,0.0,3.0,1.0,0.0
12237900,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.7625494003295898,0.4372104406356811,0.4010243117809295,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.8483681678771973,0.6099095344543457,0.5842182636260986,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.8560216426849365,0.6289021968841553,0.4436394274234772,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.7251480221748352,0.3713691532611847,0.3602161407470703,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.6213829517364502,0.2304349839687347,1.0794838666915894,284.8251342773437,284.95001220703125,300.1542053222656,289.0146789550781,298.12957763671875,297.25067138671875,284.8302001953125,1.0,0.7600353360176086,0.3299344778060913,0.3299344778060913,1.0,1.0,-3.826361894607544,0.9499722123146056,2.876389503479004,-0.2092514038085937,0.8981890678405762,0.8981890678405762,0.0,319.9241943359375,323.0,55096.71875,0.0,5290.2333984375,1.0,279.4014587402344,282.99053955078125,292.2919616699219,295.7429504394531,293.1499938964844,293.1499938964844,279.45001220703125,36179.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652219295501709,3.6522433757781982,8.900348120732815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7247.27783203125,0.0,1536.986328125,1895.4371337890625,0.0,4300.0,0.9059298634529114,1.0,0.0,3.0,1.0,0.0
12237960,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7616851329803467,0.4368942677974701,0.4006098508834839,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8474594354629517,0.6094866991043091,0.5836648344993591,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.856297492980957,0.6312289834022522,0.4451424181461334,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7245786786079407,0.3714198768138885,0.3601664006710052,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.6207751631736755,0.2303400039672851,1.0787566900253296,284.863037109375,284.95001220703125,300.14581298828125,289.01031494140625,298.1289978027344,297.2533569335937,284.8639221191406,1.0,0.7605404853820801,0.3297809958457947,0.3297809958457947,1.0,1.0,-3.8260247707366943,0.9493115544319152,2.8767130374908447,-0.2099094539880752,0.8980233669281006,0.8980233669281006,0.0,321.0699462890625,311.0,54915.97265625,0.0,5296.70849609375,1.0,279.4422607421875,283.0352478027344,292.26568603515625,295.73980712890625,293.1499938964844,293.1499938964844,279.75,36135.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501970291137695,3.650221109390259,8.890493745639105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6877.16796875,0.0,1534.3985595703125,1895.4371337890625,0.0,4300.0,0.9054227471351624,1.0,0.0,3.0,1.0,0.0
12238020,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7625769972801208,0.4368846416473388,0.4003371596336365,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8484381437301636,0.6094150543212891,0.5833031535148621,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8585008382797241,0.6338794231414795,0.446758508682251,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7255608439445496,0.3717250525951385,0.3602209985256195,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6215271949768066,0.2304490357637405,1.0783025026321411,284.9945678710937,284.95001220703125,300.13739013671875,289.00604248046875,298.1302795410156,297.2587280273437,285.0001525878906,1.0,0.7594958543777466,0.3296274840831756,0.3296274840831756,1.0,1.0,-3.8268072605133057,0.9490163922309875,2.877790927886963,-0.2104799300432205,0.8996098637580872,0.8996098637580872,0.0,319.0502624511719,311.0,53827.55078125,0.0,5285.91162109375,1.0,279.69879150390625,283.20611572265625,292.2037048339844,295.5550842285156,293.1499938964844,293.1499938964844,279.75,36035.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649727582931519,3.6497514247894287,8.888207503332524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7064.42724609375,0.0,1533.130615234375,1895.4371337890625,0.0,4300.0,0.9052850604057312,1.0,0.0,3.0,1.0,0.0
12238080,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7646300792694092,0.4371127486228943,0.4003432691097259,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8506342768669128,0.6096336841583252,0.5832710266113281,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8619647026062012,0.6367750763893127,0.4486063122749328,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7275473475456238,0.3722591400146484,0.3604946434497833,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6231791973114014,0.2307610064744949,1.078613519668579,285.03680419921875,284.95001220703125,300.12890625,289.0018920898437,298.13311767578125,297.2664489746094,285.037841796875,1.0,0.7581518888473511,0.329474002122879,0.329474002122879,1.0,1.0,-3.83003306388855,0.9494335651397704,2.88059949874878,-0.2110969871282577,0.9006495475769043,0.9006495475769043,0.0,315.29803466796875,299.0,53699.6640625,0.0,5271.26123046875,1.0,279.74176025390625,283.2538757324219,292.18865966796875,295.57501220703125,293.1499938964844,293.1499938964844,279.45001220703125,35956.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651280879974365,3.651304960250856,8.895774499251274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7556.15869140625,0.0,1534.2698974609375,1895.4371337890625,0.0,4300.0,0.905549705028534,1.0,0.0,3.0,1.0,0.0
12238140,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7669247984886169,0.436794638633728,0.4001894891262054,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8531518578529358,0.6093694567680359,0.5831308960914612,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8657432198524475,0.6390732526779175,0.4503139853477478,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.7298007607460022,0.3725214004516601,0.3607315421104431,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.6250903606414795,0.2309336364269256,1.0789943933486938,284.920166015625,284.95001220703125,300.12042236328125,288.9978332519531,298.1322937011719,297.2690734863281,284.9149780273437,1.0,0.7564831972122192,0.32932049036026,0.32932049036026,1.0,1.0,-3.832773208618164,0.9497039318084716,2.8830692768096924,-0.2115973979234695,0.8993231654167175,0.8993231654167175,0.0,310.99444580078125,299.0,54758.63671875,0.0,5251.46826171875,1.0,279.49859619140625,283.09967041015625,292.2503356933594,295.781494140625,293.1499938964844,293.1499938964844,279.45001220703125,36014.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651179552078247,3.651203632354736,8.895281098375563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7381.19140625,0.0,1534.591064453125,1895.4371337890625,0.0,4300.0,0.905518651008606,1.0,0.0,3.0,1.0,0.0
12238200,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7687849402427673,0.4360007345676422,0.399477869272232,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8553222417831421,0.6085997223854065,0.5824276804924011,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8691570162773132,0.6408742070198059,0.4515571594238281,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7317658066749573,0.3724575340747833,0.3606269061565399,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6267505884170532,0.2308846861124038,1.0783953666687012,284.8807373046875,284.95001220703125,300.1119079589844,288.993896484375,298.128173828125,297.2669677734375,284.8797302246094,1.0,0.7543660402297974,0.329166978597641,0.329166978597641,1.0,1.0,-3.831629753112793,0.948843240737915,2.882786512374878,-0.2120522707700729,0.8984311819076538,0.8984311819076538,0.0,306.7787780761719,287.0,54883.5,0.0,5220.359375,1.0,279.45782470703125,283.0552062988281,292.2667236328125,295.7705993652344,293.1499938964844,293.1499938964844,279.75,36072.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649251937866211,3.649275779724121,8.885890565579757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6901.80615234375,0.0,1532.877197265625,1895.4371337890625,0.0,4300.0,0.905151665210724,1.0,0.0,3.0,1.0,0.0
12238260,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7709180116653442,0.4356220662593841,0.3987282216548919,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8577707409858704,0.6081584692001343,0.5816225409507751,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8729168176651001,0.6431443095207214,0.4527831971645355,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.73393714427948,0.372589498758316,0.3604397475719452,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6285653710365295,0.2309492379426956,1.0774444341659546,284.99725341796875,284.95001220703125,300.1033630371094,288.9900817871094,298.1268005371094,297.2685546875,285.0024108886719,1.0,0.7519678473472595,0.3289293646812439,0.3289293646812439,1.0,1.0,-3.8296844959259033,0.9474852681159972,2.882199287414551,-0.2128955125808715,0.8998735547065735,0.8998735547065735,0.0,302.0986022949219,287.0,53818.4765625,0.0,5183.8095703125,1.0,279.7012939453125,283.2096252441406,292.2037353515625,295.5660705566406,293.1499938964844,293.1499938964844,279.75,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6491832733154297,3.649207353591919,8.885556894711044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7068.31396484375,0.0,1532.2601318359375,1895.4371337890625,0.0,4300.0,0.9051331877708436,1.0,0.0,3.0,1.0,0.0
12238320,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7739917039871216,0.435656875371933,0.3984239399433136,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8611322045326233,0.6081231832504272,0.5812333822250366,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.877683699131012,0.6458522081375122,0.4543895125389099,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7368348836898804,0.3729971349239349,0.3605061173439026,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6310003399848938,0.231216162443161,1.0772359371185305,285.03546142578125,284.95001220703125,300.09478759765625,288.98638916015625,298.128173828125,297.27410888671875,285.0363464355469,1.0,0.7495672702789307,0.3286917507648468,0.3286917507648468,1.0,1.0,-3.830730676651001,0.9469798803329468,2.883750915527344,-0.213808387517929,0.90086168050766,0.90086168050766,0.0,296.5639038085937,275.0,53678.29296875,0.0,5150.775390625,1.0,279.7421569824219,283.2533874511719,292.1834411621094,295.57379150390625,293.1499938964844,293.1499938964844,279.45001220703125,35933.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6510708332061768,3.651094913482666,8.89475131771178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7553.728515625,0.0,1533.862548828125,1895.4371337890625,0.0,4300.0,0.9054835438728333,1.0,0.0,3.0,1.0,0.0
12238380,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7772444486618042,0.4352523386478424,0.398099422454834,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8647140860557556,0.6076986193656921,0.5808499455451965,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8826706409454346,0.6480618715286255,0.4559665322303772,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7399185299873352,0.3731780350208282,0.3605951964855194,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.6336093544960022,0.2313583493232727,1.0772076845169067,284.9171142578125,284.95001220703125,300.086181640625,288.9828796386719,298.1264953613281,297.2755432128906,284.9118347167969,1.0,0.7471140623092651,0.3284541070461273,0.3284541070461273,1.0,1.0,-3.832003116607666,0.946535050868988,2.885468006134033,-0.214606761932373,0.8994971513748169,0.8994971513748169,0.0,290.9149475097656,275.0,54724.77734375,0.0,5117.6416015625,1.0,279.4986572265625,283.0976257324219,292.24151611328125,295.7733459472656,293.1499938964844,293.1499938964844,279.45001220703125,35999.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511988639831534,3.651222705841065,8.895374321582494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7376.0771484375,0.0,1534.4971923828125,1895.4371337890625,0.0,4300.0,0.9055101275444032,1.0,0.0,3.0,1.0,0.0
12238440,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7799432873725891,0.4344268143177032,0.3973003029823303,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8678085803985596,0.6068292260169983,0.5799880027770996,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8871344923973083,0.6498221158981323,0.4571368992328644,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7426159381866455,0.3730644881725311,0.3603911101818084,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6358839273452759,0.2312927842140197,1.0763225555419922,284.8766784667969,284.95001220703125,300.0775756835937,288.9794921875,298.12188720703125,297.27276611328125,284.8756408691406,1.0,0.744415819644928,0.3282164931297302,0.3282164931297302,1.0,1.0,-3.829921245574951,0.9451152086257936,2.884806156158448,-0.2153560519218444,0.8985682129859924,0.8985682129859924,0.0,285.6902770996094,263.0,54840.8828125,0.0,5077.150390625,1.0,279.45782470703125,283.0523376464844,292.2559509277344,295.7585754394531,293.1499938964844,293.1499938964844,279.75,36062.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6494085788726807,3.64943265914917,8.886653972695058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6895.5361328125,0.0,1532.97998046875,1895.4371337890625,0.0,4300.0,0.905178427696228,1.0,0.0,3.0,1.0,0.0
12238500,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7828626036643982,0.4340400397777557,0.3965064883232116,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.871126115322113,0.6063231229782104,0.579077959060669,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8918734788894653,0.6520827412605286,0.4583242237567901,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7454870343208313,0.3731673657894134,0.3601385056972503,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6382851004600525,0.2313509434461593,1.07518470287323,284.9927062988281,284.95001220703125,300.0689392089844,288.97625732421875,298.1202392578125,297.2739562988281,284.997802734375,1.0,0.7415869832038879,0.3279788792133331,0.3279788792133331,1.0,1.0,-3.827390193939209,0.9435704946517944,2.883819580078125,-0.2162223309278488,0.8999745845794678,0.8999745845794678,0.0,280.258544921875,263.0,53770.74609375,0.0,5034.0166015625,1.0,279.7012939453125,283.2063293457031,292.19189453125,295.5519714355469,293.1499938964844,293.1499938964844,279.75,35994.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6494040489196777,3.649427890777588,8.886631235327513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7061.13037109375,0.0,1532.4671630859375,1895.4371337890625,0.0,4300.0,0.9051777720451356,1.0,0.0,3.0,1.0,0.0
12238560,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7867485284805298,0.434077113866806,0.3961782455444336,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8753975629806519,0.6062430739402771,0.5786152482032776,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8976386189460754,0.6547966599464417,0.4599132239818573,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7491366267204285,0.3735588490962982,0.3601618111133575,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6413529515266418,0.231618657708168,1.0748605728149414,285.03076171875,284.95001220703125,300.0602722167969,288.97320556640625,298.12139892578125,297.2792663574219,285.0316162109375,1.0,0.7388675808906555,0.327797532081604,0.327797532081604,1.0,1.0,-3.828073024749756,0.9431398510932922,2.8849329948425293,-0.216960534453392,0.9009289741516112,0.9009289741516112,0.0,274.1651611328125,251.0,53627.04296875,0.0,4996.2177734375,1.0,279.7423095703125,283.25,292.1711120605469,295.55859375,293.1499938964844,293.1499938964844,279.45001220703125,35931.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513030529022217,3.651327133178711,8.895883070181299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7545.9228515625,0.0,1534.1063232421875,1895.4371337890625,0.0,4300.0,0.905533254146576,1.0,0.0,3.0,1.0,0.0
12238620,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7907854914665222,0.4336845576763153,0.3958457112312317,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8798695206642151,0.605789840221405,0.5781822800636292,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9035764336586,0.6570122838020325,0.4614836275577545,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7529820799827576,0.3737327456474304,0.360224574804306,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.6446132063865662,0.2317675948143005,1.0747747421264648,284.9121398925781,284.95001220703125,300.0516052246094,288.9703063964844,298.1195373535156,297.280517578125,284.9068603515625,1.0,0.7361783981323242,0.3276161849498749,0.3276161849498749,1.0,1.0,-3.829148769378662,0.9428304433822632,2.8863184452056885,-0.2175712585449218,0.8995286226272583,0.8995286226272583,0.0,268.10107421875,251.0,54671.859375,0.0,4959.7529296875,1.0,279.4986572265625,283.093994140625,292.22930908203125,295.7578125,293.1499938964844,293.1499938964844,279.45001220703125,35999.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651402711868286,3.651426792144776,8.896369081412558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7368.05908203125,0.0,1534.728515625,1895.4371337890625,0.0,4300.0,0.9055554866790771,1.0,0.0,3.0,1.0,0.0
12238680,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7941717505455017,0.4328756928443908,0.395048588514328,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8837515115737915,0.6049015522003174,0.5772866606712341,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.909084141254425,0.658776581287384,0.4626480042934418,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7563742995262146,0.3736173808574676,0.3600047528743744,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6474907398223877,0.2317121773958206,1.073872208595276,284.8716735839844,284.95001220703125,300.0429077148437,288.96759033203125,298.1148376464844,297.2775573730469,284.8706359863281,1.0,0.733302652835846,0.3274348378181457,0.3274348378181457,1.0,1.0,-3.82697343826294,0.941577672958374,2.885395765304565,-0.2181307524442672,0.8985655307769775,0.8985655307769775,0.0,262.57623291015625,239.0,54787.06640625,0.0,4917.134765625,1.0,279.45782470703125,283.0486755371094,292.2439880371094,295.7430725097656,293.1499938964844,293.1499938964844,279.75,36065.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649555206298828,3.6495790481567374,8.88736792603595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6887.87158203125,0.0,1533.1607666015625,1895.4371337890625,0.0,4300.0,0.90521240234375,1.0,0.0,3.0,1.0,0.0
12238740,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7977738976478577,0.4325045049190521,0.3942613303661346,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8878598213195801,0.6043800115585327,0.5763522386550903,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9151423573493958,0.661048948764801,0.463833749294281,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7599624395370483,0.3737214207649231,0.3597433567047119,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6505207419395447,0.2317821979522705,1.0727431774139404,284.9877624511719,284.95001220703125,300.0342102050781,288.965087890625,298.1130676269531,297.27862548828125,284.9928894042969,1.0,0.7303388714790344,0.3272534906864166,0.3272534906864166,1.0,1.0,-3.824417352676392,0.9402198791503906,2.884197473526001,-0.2188069820404052,0.899940013885498,0.899940013885498,0.0,256.9263610839844,239.0,53717.34375,0.0,4872.6376953125,1.0,279.7012939453125,283.2027587890625,292.1802673339844,295.5367126464844,293.1499938964844,293.1499938964844,279.75,35998.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649472951889038,3.649496793746948,8.886967179932981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7053.4013671875,0.0,1532.5711669921875,1895.4371337890625,0.0,4300.0,0.905195415019989,1.0,0.0,3.0,1.0,0.0
12238800,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8024290204048157,0.4325564503669739,0.3939411044120788,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.893035352230072,0.6042866110801697,0.575870156288147,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9226521849632264,0.6637791991233826,0.4654288291931152,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.764458179473877,0.3741160631179809,0.3597626984119415,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.654340922832489,0.2320631444454193,1.0724456310272217,285.02587890625,284.95001220703125,300.0254821777344,288.9627685546875,298.1141662597656,297.2838439941406,285.0267639160156,1.0,0.7275176048278809,0.3270721435546875,0.3270721435546875,1.0,1.0,-3.8251237869262695,0.9398086071014404,2.885315179824829,-0.2195374518632888,0.900862991809845,0.900862991809845,0.0,250.66827392578125,227.0,53574.8671875,0.0,4833.8330078125,1.0,279.7421569824219,283.24639892578125,292.1600341796875,295.5438232421875,293.1499938964844,293.1499938964844,279.45001220703125,35936.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6512820720672607,3.651305913925171,8.89578018359316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7537.77099609375,0.0,1534.1171875,1895.4371337890625,0.0,4300.0,0.9055315256118774,1.0,0.0,3.0,1.0,0.0
12238860,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8072226643562317,0.4321807026863098,0.3936169445514679,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.898422122001648,0.603823184967041,0.5754203200340271,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9304696321487428,0.666003406047821,0.4670036137104034,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.769184947013855,0.3742938935756683,0.3598234951496124,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6583978533744812,0.2322260439395904,1.0723965167999268,284.9075012207031,284.95001220703125,300.0167541503906,288.9606628417969,298.1122131347656,297.28497314453125,284.9022216796875,1.0,0.7247499823570251,0.326886773109436,0.326886773109436,1.0,1.0,-3.82624077796936,0.9394983649253844,2.886742353439331,-0.2201671749353408,0.8994344472885132,0.8994344472885132,0.0,244.4852294921875,227.0,54619.52734375,0.0,4796.6943359375,1.0,279.4986572265625,283.09063720703125,292.2187194824219,295.7434997558594,293.1499938964844,293.1499938964844,279.45001220703125,36004.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6512837409973145,3.651307821273804,8.895789278540178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7360.3916015625,0.0,1534.6341552734375,1895.4371337890625,0.0,4300.0,0.9055322408676147,1.0,0.0,3.0,1.0,0.0
