time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238920,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8111899495124817,0.4313909411430359,0.3928329646587372,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9031334519386292,0.6029284596443176,0.5745137333869934,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.937450110912323,0.6677719950675964,0.468169093132019,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7733893990516663,0.3741834759712219,0.3596045076847076,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6620180606842041,0.2321852445602417,1.0715421438217163,284.8672180175781,284.95001220703125,300.00799560546875,288.9587707519531,298.1073913574219,297.2818908691406,284.8661804199219,1.0,0.7218115329742432,0.3267014324665069,0.3267014324665069,1.0,1.0,-3.8241357803344727,0.9382537007331848,2.8858821392059326,-0.2207460105419159,0.8984434604644775,0.8984434604644775,0.0,238.87747192382807,215.0,54735.47265625,0.0,4753.865234375,1.0,279.45782470703125,283.04547119140625,292.2340087890625,295.7294006347656,293.1499938964844,293.1499938964844,279.75,36070.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649330377578736,3.6493544578552246,8.88627312178869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6880.88525390625,0.0,1532.951904296875,1895.4371337890625,0.0,4300.0,0.9051658511161804,1.0,0.0,3.0,1.0,0.0
12238980,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8152964115142822,0.4310362637042999,0.3920594453811645,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9082820415496826,0.6023999452590942,0.5735707879066467,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9446846842765808,0.6700546145439148,0.4693573713302612,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7778360843658447,0.3742925226688385,0.3593453466892242,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.665838897228241,0.2322696447372436,1.0704665184020996,284.9835510253906,284.95001220703125,299.9992370605469,288.95709228515625,298.1055603027344,297.28289794921875,284.9887084960937,1.0,0.7187962532043457,0.3265160918235779,0.3265160918235779,1.0,1.0,-3.821664333343506,0.936908483505249,2.884755849838257,-0.2214415073394775,0.8997920751571655,0.8997920751571655,0.0,233.16847229003903,215.0,53667.45703125,0.0,4709.37060546875,1.0,279.7012939453125,283.19976806640625,292.1708984375,295.52374267578125,293.1499938964844,293.1499938964844,279.75,36004.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649141311645508,3.649165391921997,8.885352826837334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7046.52685546875,0.0,1532.24462890625,1895.4371337890625,0.0,4300.0,0.9051252007484436,1.0,0.0,3.0,1.0,0.0
12239040,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8204386234283447,0.4311026334762573,0.3917507827281952,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9150354266166688,0.6022987365722656,0.573079526424408,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9531534910202026,0.6727983355522156,0.4709594249725342,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7833627462387085,0.3746920228004455,0.3593672811985016,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6706193685531616,0.2325647920370102,1.070223093032837,285.0219116210937,284.95001220703125,299.990478515625,288.95562744140625,298.1065979003906,297.2880554199219,285.0228271484375,1.0,0.7159334421157837,0.3263307213783264,0.3263307213783264,1.0,1.0,-3.822459220886232,0.9365091919898988,2.885950088500977,-0.2221921235322952,0.9006913304328918,0.9006913304328918,0.0,226.86285400390625,203.0,53526.51953125,0.0,4670.509765625,1.0,279.7421569824219,283.2436218261719,292.1513366699219,295.5315856933594,293.1499938964844,293.1499938964844,279.45001220703125,35941.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6508469581604,3.6508710384368896,8.89366106093803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7530.77978515625,0.0,1533.6748046875,1895.4371337890625,0.0,4300.0,0.9054381251335144,1.0,0.0,3.0,1.0,0.0
12239100,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.825718879699707,0.4307436048984527,0.391438752412796,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9223135709762572,0.6018301844596863,0.572621762752533,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.961546778678894,0.6750285029411316,0.472539871931076,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7891674041748047,0.3748749494552612,0.3594311475753784,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6756923198699951,0.2327421605587005,1.070230484008789,284.9037780761719,284.95001220703125,299.981689453125,288.9544372558594,298.1045837402344,297.2890625,284.89849853515625,1.0,0.713131844997406,0.3261453807353973,0.3261453807353973,1.0,1.0,-3.82366943359375,0.9362249374389648,2.887444496154785,-0.222828984260559,0.8992403149604797,0.8992403149604797,0.0,220.6439514160156,203.0,54572.125,0.0,4633.38525390625,1.0,279.4986572265625,283.0880432128906,292.2107849121094,295.7320861816406,293.1499938964844,293.1499938964844,279.45001220703125,36010.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650745868682861,3.650769948959351,8.893168228496506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7353.884765625,0.0,1534.0770263671875,1895.4371337890625,0.0,4300.0,0.9054157733917236,1.0,0.0,3.0,1.0,0.0
12239160,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8302870392799377,0.4299726188182831,0.3906708657741546,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9288492798805236,0.600933313369751,0.5717118978500366,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9687677621841432,0.676798403263092,0.4737070798873901,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7943648099899292,0.3747700750827789,0.3592166602611542,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.6802554130554199,0.2327160686254501,1.0694382190704346,284.86358642578125,284.95001220703125,299.972900390625,288.9534606933594,298.09967041015625,297.285888671875,284.8625793457031,1.0,0.7101629376411438,0.3259689509868622,0.3259689509868622,1.0,1.0,-3.8216724395751953,0.9350414872169496,2.88663101196289,-0.2233832329511642,0.8982269167900085,0.8982269167900085,0.0,215.01348876953125,191.0,54690.0546875,0.0,4590.83837890625,1.0,279.45770263671875,283.0429382324219,292.2269287109375,295.7188720703125,293.1499938964844,293.1499938964844,279.75,36076.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648688554763794,3.648712635040283,8.883147302185534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6874.9609375,0.0,1532.2803955078125,1895.4371337890625,0.0,4300.0,0.9050263166427612,1.0,0.0,3.0,1.0,0.0
12239220,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8351757526397705,0.4296329021453857,0.3899109959602356,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9357788562774658,0.6004005670547485,0.5707645416259766,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9759905338287354,0.6790869832038879,0.4748957753181457,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.799858033657074,0.3748835921287536,0.3589610457420349,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.6850754618644714,0.2328141629695892,1.0684213638305664,284.98028564453125,284.95001220703125,299.964111328125,288.9527587890625,298.0977783203125,297.2867736816406,284.9854431152344,1.0,0.7071192264556885,0.325792521238327,0.325792521238327,1.0,1.0,-3.8192973136901855,0.9337559938430786,2.8855412006378174,-0.2240511327981948,0.8995572924613953,0.8995572924613953,0.0,209.29150390625,191.0,53623.75390625,0.0,4546.66796875,1.0,279.70123291015625,283.1975402832031,292.1644897460937,295.5140686035156,293.1499938964844,293.1499938964844,279.75,36009.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648403644561768,3.648427724838257,8.881760891199519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7040.90087890625,0.0,1531.4637451171875,1895.4371337890625,0.0,4300.0,0.9049639701843262,1.0,0.0,3.0,1.0,0.0
12239280,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8414487242698669,0.4297126829624176,0.3896139562129974,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.944302260875702,0.6002941727638245,0.5702678561210632,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9841347336769104,0.6818403601646423,0.4765029847621918,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8066321611404419,0.3752874433994293,0.3589863181114197,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6910616159439087,0.2331227511167526,1.0682348012924194,285.0189514160156,284.95001220703125,299.955322265625,288.9523010253906,298.0987548828125,297.2918701171875,285.0198669433594,1.0,0.7042320966720581,0.3256160914897918,0.3256160914897918,1.0,1.0,-3.820188045501709,0.9334148168563844,2.886773109436035,-0.2247746437788009,0.9004397392272949,0.9004397392272949,0.0,202.9704132080078,179.0,53484.5859375,0.0,4507.9697265625,1.0,279.7421569824219,283.2416381835937,292.1457214355469,295.5228271484375,293.1499938964844,293.1499938964844,279.45001220703125,35946.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650021553039551,3.65004563331604,8.889639389053627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7525.1416015625,0.0,1532.792724609375,1895.4371337890625,0.0,4300.0,0.905256986618042,1.0,0.0,3.0,1.0,0.0
12239340,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8481217622756958,0.4293694496154785,0.38931405544281,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9530133008956908,0.5998232364654541,0.5698056221008301,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9919235110282898,0.6840727925300598,0.4780871868133545,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8135082721710205,0.3754749000072479,0.3590536415576935,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6973977088928223,0.2333137691020965,1.0682995319366455,284.9010925292969,284.95001220703125,299.946533203125,288.9521179199219,298.0966491699219,297.29278564453125,284.89581298828125,1.0,0.701409101486206,0.3254396915435791,0.3254396915435791,1.0,1.0,-3.8214945793151855,0.9331886172294616,2.888305902481079,-0.225383847951889,0.8989735245704651,0.8989735245704651,0.0,196.73858642578125,179.0,54531.4375,0.0,4471.00634765625,1.0,279.4986877441406,283.0862731933594,292.2060546875,295.7242126464844,293.1499938964844,293.1499938964844,279.45001220703125,36015.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498360633850098,3.649860143661499,8.888735578693741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7348.81396484375,0.0,1533.0992431640625,1895.4371337890625,0.0,4300.0,0.9052155613899232,1.0,0.0,3.0,1.0,0.0
12239400,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8541077971458435,0.4286147058010101,0.3885601758956909,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9605411291122437,0.5989251732826233,0.5688937902450562,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9983933568000792,0.6858353018760681,0.4792195856571197,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8195033073425293,0.3753737509250641,0.3588429391384125,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7031107544898987,0.2333009392023086,1.0675673484802246,284.8612365722656,284.95001220703125,299.937744140625,288.95220947265625,298.0916442871094,297.2894592285156,284.8602294921875,1.0,0.6984156370162964,0.3252632617950439,0.3252632617950439,1.0,1.0,-3.819545030593872,0.93202143907547,2.887523412704468,-0.225925013422966,0.8979471325874329,0.8979471325874329,0.0,191.1165008544922,182.0,54650.24609375,0.0,4428.76611328125,1.0,279.4578552246094,283.0414733886719,292.22296142578125,295.71197509765625,293.1499938964844,293.1499938964844,279.75,36080.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647697687149048,3.647721767425537,8.878323569661006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6870.80322265625,0.0,1531.2109375,1895.4371337890625,0.0,4300.0,0.90480774641037,1.0,0.0,3.0,1.0,0.0
12239460,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8559790849685669,0.4282663762569427,0.387948602437973,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.962823748588562,0.5983700156211853,0.5680875182151794,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9990000128746032,0.6882928013801575,0.4783337116241455,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8215548992156982,0.3754721283912658,0.3587331771850586,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7051051259040833,0.2333970814943313,1.0672898292541504,284.9765014648437,284.95001220703125,299.928955078125,288.9526062011719,298.0899963378906,297.2906188964844,284.9817199707031,1.0,0.6968426704406738,0.3251050114631653,0.3251050114631653,1.0,1.0,-3.81365704536438,0.929754078388214,2.8839027881622314,-0.2258022576570511,0.8992404937744141,0.8992404937744141,0.0,189.0365753173828,182.0,53563.20703125,0.0,4401.19384765625,1.0,279.70123291015625,283.1947326660156,292.16143798828125,295.5078125,293.1499938964844,293.1499938964844,279.75,36013.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6473288536071777,3.647352933883667,8.876527886059193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7034.88037109375,0.0,1530.30322265625,1895.4371337890625,0.0,4300.0,0.9047265648841858,1.0,0.0,3.0,1.0,0.0
12239520,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8578094840049744,0.4283039569854736,0.3878088593482971,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.964885711669922,0.5982097387313843,0.5677452683448792,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6916154623031616,0.4752346873283386,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8234567046165466,0.3758342564105987,0.3589218556880951,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7069702744483948,0.2336854189634323,1.0679539442062378,285.0135498046875,284.95001220703125,299.920166015625,288.9532775878906,298.0924072265625,297.29791259765625,285.0143127441406,1.0,0.695950984954834,0.324946790933609,0.324946790933609,1.0,1.0,-3.812324285507202,0.928857922554016,2.8834662437438965,-0.2270251810550689,0.9000721573829651,0.9000721573829651,0.0,187.4042053222656,185.0,53400.37109375,0.0,4384.1435546875,1.0,279.7421264648437,283.2374267578125,292.14312744140625,295.5158386230469,293.1499938964844,293.1499938964844,280.04998779296875,35952.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648817777633667,3.648841619491577,8.883776558832324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6681.15673828125,0.0,1531.501953125,1895.4371337890625,0.0,4300.0,0.9049915671348572,1.0,0.0,3.0,1.0,0.0
12239580,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.8589826822280884,0.4285617172718048,0.3878569304943084,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.9661301374435424,0.5982989072799683,0.5676271915435791,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.9990000128746032,0.6954995393753052,0.4733191430568695,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8247456550598145,0.376370221376419,0.3592764437198639,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.7082839012145996,0.2341155260801315,1.069291114807129,285.14410400390625,284.95001220703125,299.9113464355469,288.9542236328125,298.0972900390625,297.30859375,285.1496887207031,1.0,0.695521891117096,0.3247885406017303,0.3247885406017303,1.0,1.0,-3.8119287490844727,0.9282074570655824,2.883721113204956,-0.2276487201452255,0.9026445746421814,0.9026445746421814,0.0,186.4918365478516,185.0,52335.609375,0.0,4377.09814453125,1.0,279.998779296875,283.40643310546875,292.08697509765625,295.3397827148437,293.1499938964844,293.1499938964844,280.04998779296875,35843.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520087718963614,3.652032613754273,8.899321528588189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6865.63671875,0.0,1534.2308349609375,1895.4371337890625,0.0,4300.0,0.9056640267372132,1.0,0.0,3.0,1.0,0.0
12239640,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859130859375,0.8601754903793335,0.4289945065975189,0.3881895542144775,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.967331051826477,0.5986087322235107,0.5678353905677795,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.9990000128746032,0.6997254490852356,0.4717321097850799,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.8260242342948914,0.3770709037780761,0.3598607778549194,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.7096216082572937,0.2346934080123901,1.0715030431747437,285.1860656738281,284.95001220703125,299.9025573730469,288.9555053710937,298.103759765625,297.3216247558594,285.1871032714844,1.0,0.695584237575531,0.3246303200721741,0.3246303200721741,1.0,1.0,-3.8142635822296143,0.9283435344696044,2.8859200477600098,-0.2282951772212982,0.904676616191864,0.904676616191864,0.0,185.84616088867188,188.0,52236.2890625,0.0,4379.48486328125,1.0,280.0417785644531,283.4526062011719,292.0775146484375,295.3670654296875,293.1499938964844,293.1499938964844,279.75,35757.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657322406768799,3.657346487045288,8.925237580115208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7346.31787109375,0.0,1539.5107421875,1895.4371337890625,0.0,4300.0,0.9067651033401488,1.0,0.0,3.0,1.0,0.0
12239700,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8606607913970947,0.4288609325885772,0.3883623778820038,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9677901268005372,0.5984096527099609,0.567929744720459,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9990000128746032,0.7033112049102783,0.4711354970932007,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8267307281494141,0.3774550855159759,0.3603961169719696,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.7104421854019165,0.2350915670394897,1.0737565755844116,285.0695495605469,284.95001220703125,299.893798828125,288.95709228515625,298.1059875488281,297.3287353515625,285.0644226074219,1.0,0.6959933042526245,0.3244720697402954,0.3244720697402954,1.0,1.0,-3.817551612854004,0.9287506341934204,2.888801097869873,-0.2288838922977447,0.9043471813201904,0.9043471813201904,0.0,185.70301818847656,188.0,53338.08203125,0.0,4387.833984375,1.0,279.79840087890625,283.2969665527344,292.14556884765625,295.581298828125,293.1499938964844,293.1499938964844,279.75,35807.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6611249446868896,3.661149024963379,8.94380605132028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7181.072265625,0.0,1544.133544921875,1895.4371337890625,0.0,4300.0,0.907602846622467,1.0,0.0,3.0,1.0,0.0
12239760,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.859794020652771,0.4282470643520355,0.3879889249801636,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9668563604354858,0.5976985096931458,0.5674684047698975,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.7061428427696228,0.4721235334873199,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8263210654258728,0.3774860203266144,0.3605760931968689,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7102073431015015,0.235238492488861,1.074968934059143,285.0316772460937,284.95001220703125,299.885009765625,288.9590148925781,298.1037292480469,297.3293762207031,285.0308837890625,1.0,0.6965487003326416,0.3243186175823211,0.3243186175823211,1.0,1.0,-3.81961727142334,0.928819477558136,2.8907978534698486,-0.2294212132692337,0.9044772386550904,0.9044772386550904,0.0,186.24449157714844,191.0,53526.39453125,0.0,4397.20654296875,1.0,279.7575988769531,283.25250244140625,292.16851806640625,295.5799865722656,293.1499938964844,293.1499938964844,279.45001220703125,35857.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66326117515564,3.663285255432129,8.954247050496633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7565.32568359375,0.0,1546.899169921875,1895.4371337890625,0.0,4300.0,0.908139169216156,1.0,0.0,3.0,1.0,0.0
12239820,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8582373261451721,0.4273569285869598,0.3873989880084991,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9651431441307068,0.5966604948043823,0.5667314529418945,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.708342969417572,0.4740113615989685,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.825283944606781,0.3772768080234527,0.3605577349662781,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.709343671798706,0.2351938039064407,1.0754601955413818,284.9004821777344,284.95001220703125,299.8762512207031,288.9612731933594,298.0982971191406,297.32550048828125,284.8949279785156,1.0,0.6971927881240845,0.3241651952266693,0.3241651952266693,1.0,1.0,-3.820997476577759,0.9286917448043824,2.892305612564087,-0.2299516797065735,0.9028615951538086,0.9028615951538086,0.0,187.1768798828125,191.0,54627.328125,0.0,4407.201171875,1.0,279.5008239746094,283.081787109375,292.2283020019531,295.762939453125,293.1499938964844,293.1499938964844,279.45001220703125,35958.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6638343334198,3.663858413696289,8.957048862612282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7367.77685546875,0.0,1548.2991943359375,1895.4371337890625,0.0,4300.0,0.908301591873169,1.0,0.0,3.0,1.0,0.0
12239880,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8559435606002808,0.4262613654136657,0.386509507894516,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.962585747241974,0.5953798294067383,0.565644383430481,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.7099823355674744,0.4768048524856567,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8235803246498108,0.3768588006496429,0.3602814078330993,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7077817916870117,0.2349624186754226,1.0749897956848145,284.8589172363281,284.95001220703125,299.86749267578125,288.9638366699219,298.08917236328125,297.31622314453125,284.8579406738281,1.0,0.6978344917297363,0.324011743068695,0.324011743068695,1.0,1.0,-3.821088314056397,0.928192675113678,2.892895698547364,-0.2304632663726806,0.9017998576164246,0.9017998576164246,0.0,188.48367309570312,194.0,54766.734375,0.0,4415.994140625,1.0,279.4580993652344,283.03497314453125,292.2415466308594,295.7411499023437,293.1499938964844,293.1499938964844,279.1499938964844,36038.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662358283996582,3.6623823642730713,8.949833159022091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7752.53759765625,0.0,1547.252685546875,1895.4371337890625,0.0,4300.0,0.908054530620575,1.0,0.0,3.0,1.0,0.0
12239940,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268371582031,0.8534762263298035,0.4250489771366119,0.3855866491794586,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.9597505331039428,0.59396892786026,0.5644927024841309,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.9990000128746032,0.7111939787864685,0.4799019396305084,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.8216614723205566,0.3763149678707123,0.3599191308021545,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73004150390625,0.705956757068634,0.2346072196960449,1.0740501880645752,284.7259216308594,284.95001220703125,299.8587341308594,288.9667663574219,298.0786437988281,297.3050231933594,284.72027587890625,1.0,0.6984747648239136,0.3238583207130432,0.3238583207130432,1.0,1.0,-3.820711135864258,0.9275591969490052,2.8931517601013184,-0.230973333120346,0.8990015983581543,0.8990015983581543,0.0,189.92169189453125,194.0,55813.04296875,0.0,4424.3173828125,1.0,279.20098876953125,282.8641662597656,292.2945251464844,295.9112243652344,293.1499938964844,293.1499938964844,279.1499938964844,36164.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658931016921997,3.6589550971984863,8.933090498430829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7541.9326171875,0.0,1544.359130859375,1895.4371337890625,0.0,4300.0,0.9073401093482972,1.0,0.0,3.0,1.0,0.0
12240000,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68426513671875,0.85062175989151,0.4237188398838043,0.384464830160141,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68408203125,0.9564136266708374,0.592423141002655,0.5631261467933655,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.9990000128746032,0.7120204567909241,0.4834844470024109,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6843566894531,0.8193670511245728,0.3756435513496399,0.3593823611736297,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.684814453125,0.7037262320518494,0.2341233044862747,1.0723934173583984,284.6841125488281,284.95001220703125,299.8500061035156,288.9700622558594,298.0667724609375,297.2917785644531,284.68316650390625,1.0,0.6990563273429871,0.3237048685550689,0.3237048685550689,1.0,1.0,-3.819237232208252,0.9266104698181152,2.8926267623901367,-0.2314661294221878,0.8967715501785278,0.8967715501785278,0.0,191.55487060546875,197.0,55906.5390625,0.0,4430.80224609375,1.0,279.1581726074219,282.8185119628906,292.3033447265625,295.8800354003906,293.1499938964844,293.1499938964844,279.45001220703125,36263.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653119802474976,3.653143882751465,8.904737001103058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7039.8173828125,0.0,1538.618896484375,1895.4371337890625,0.0,4300.0,0.9061393737792968,1.0,0.0,3.0,1.0,0.0
12240060,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80194091796875,0.8481309413909912,0.4229816496372223,0.3835523426532745,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.953378677368164,0.5914266109466553,0.5619469285011292,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.9990000128746032,0.7133875489234924,0.4867547452449798,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.8173096776008606,0.3753157258033752,0.3589379489421844,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.7016921639442444,0.2338362336158752,1.0708378553390503,284.8028259277344,284.95001220703125,299.84130859375,288.9735412597656,298.05963134765625,297.2851257324219,284.8081359863281,1.0,0.699642539024353,0.323538988828659,0.323538988828659,1.0,1.0,-3.818128824234009,0.9257296323776244,2.8923990726470947,-0.2320642471313476,0.8969376683235168,0.8969376683235168,0.0,193.0626678466797,197.0,54825.58984375,0.0,4437.5078125,1.0,279.4014587402344,282.9757995605469,292.238037109375,295.6664733886719,293.1499938964844,293.1499938964844,279.45001220703125,36218.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6487650871276855,3.648789167404175,8.883520195013261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7208.3046875,0.0,1533.43017578125,1895.4371337890625,0.0,4300.0,0.9051859974861144,1.0,0.0,3.0,1.0,0.0
12240120,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8466253876686096,0.4227394759654999,0.383214384317398,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.951390027999878,0.5909403562545776,0.561350405216217,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.9990000128746032,0.7153860926628113,0.4890323877334595,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8160593509674072,0.3753571212291717,0.3588800430297851,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.7004413604736328,0.2338119745254516,1.070439696311951,284.84326171875,284.95001220703125,299.8326721191406,288.97705078125,298.0570373535156,297.2850341796875,284.84429931640625,1.0,0.7003663182258606,0.3233730792999267,0.3233730792999267,1.0,1.0,-3.8193039894104,0.9255028963088988,2.893801212310791,-0.2327102720737457,0.8966671228408813,0.8966671228408813,0.0,194.19610595703125,200.0,54665.57421875,0.0,4448.25244140625,1.0,279.4421081542969,283.0223693847656,292.218994140625,295.6723327636719,293.1499938964844,293.1499938964844,279.75,36170.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646116256713867,3.646140098571777,8.870626402313064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6843.693359375,0.0,1530.125,1895.4371337890625,0.0,4300.0,0.9045357704162598,1.0,0.0,3.0,1.0,0.0
12240180,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8455168604850769,0.4227772057056427,0.3831079006195068,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9498530626296996,0.5907667875289917,0.5610290765762329,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9990000128746032,0.7178743481636047,0.4909073412418365,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8151796460151672,0.3756434619426727,0.3590378761291504,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.6995832324028015,0.2339815348386764,1.0708328485488892,284.9775085449219,284.95001220703125,299.8240661621094,288.9805908203125,298.0572204589844,297.2889099121094,284.9833068847656,1.0,0.7012276649475098,0.3232071995735168,0.3232071995735168,1.0,1.0,-3.821964740753174,0.9257020354270936,2.896262884140014,-0.2333680689334869,0.898166298866272,0.898166298866272,0.0,195.20152282714844,200.0,53603.21484375,0.0,4462.39404296875,1.0,279.6986694335937,283.19537353515625,292.1639404296875,295.4961853027344,293.1499938964844,293.1499938964844,279.75,36066.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645081043243408,3.6451048851013184,8.865590643836185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7033.7265625,0.0,1528.2022705078125,1895.4371337890625,0.0,4300.0,0.9042692184448242,1.0,0.0,3.0,1.0,0.0
12240240,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8449063301086426,0.4230246245861053,0.3833115100860595,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9488892555236816,0.5908409953117371,0.5610585808753967,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.7207778096199036,0.4922833144664764,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8147600889205933,0.3761404454708099,0.3594644069671631,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6992111206054688,0.2343360483646392,1.0722241401672363,285.0225830078125,284.95001220703125,299.8155212402344,288.984130859375,298.0597839355469,297.2962341308594,285.0238037109375,1.0,0.7022711038589478,0.3230413198471069,0.3230413198471069,1.0,1.0,-3.826535940170288,0.9264485239982604,2.900087594985962,-0.2340505421161651,0.8991395235061646,0.8991395235061646,0.0,196.0471649169922,203.0,53498.2109375,0.0,4480.958984375,1.0,279.7417297363281,283.2452697753906,292.15594482421875,295.5246887207031,293.1499938964844,293.1499938964844,280.04998779296875,35983.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646158218383789,3.6461822986602783,8.870831607055152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6691.4501953125,0.0,1528.7779541015625,1895.4371337890625,0.0,4300.0,0.9044239521026612,1.0,0.0,3.0,1.0,0.0
12240300,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.844325602054596,0.4233871102333069,0.383556991815567,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.9479729533195496,0.5910558700561523,0.5611699223518372,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.9990000128746032,0.7239603996276855,0.4936643242835998,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15673828125,0.814406156539917,0.3767618834972381,0.3599836826324463,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6989498734474182,0.2348093390464782,1.074099898338318,285.1582336425781,284.95001220703125,299.8070373535156,288.9877319335937,298.0634765625,297.3051452636719,285.1640930175781,1.0,0.7034580707550049,0.3228754103183746,0.3228754103183746,1.0,1.0,-3.8320510387420654,0.9274638891220092,2.9045870304107666,-0.2347385734319687,0.9018584489822388,0.9018584489822388,0.0,196.936264038086,203.0,52486.53125,0.0,4502.55029296875,1.0,279.9986572265625,283.4183349609375,292.1083679199219,295.3635559082031,293.1499938964844,293.1499938964844,280.04998779296875,35857.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649194478988648,3.6492183208465576,8.885610895958962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6883.4384765625,0.0,1531.2080078125,1895.4371337890625,0.0,4300.0,0.9050488471984864,1.0,0.0,3.0,1.0,0.0
12240360,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.8440130352973938,0.4238657355308532,0.3840020000934601,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.9473637342453004,0.5914109945297241,0.5615057349205017,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.9990000128746032,0.7273860573768616,0.4948132038116455,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.8143036961555481,0.3775095343589782,0.3606798052787781,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.6989702582359314,0.2354056239128112,1.0766881704330444,285.2040405273437,284.95001220703125,299.798583984375,288.9913330078125,298.068359375,297.3158264160156,285.2052917480469,1.0,0.7048147320747375,0.3226836323738098,0.3226836323738098,1.0,1.0,-3.839011192321777,0.928808569908142,2.9102025032043457,-0.2355311959981918,0.9040483832359314,0.9040483832359314,0.0,197.7738037109375,206.0,52429.51953125,0.0,4528.01220703125,1.0,280.0418701171875,283.4676208496094,292.1054077148437,295.40185546875,293.1499938964844,293.1499938964844,279.75,35759.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654562711715698,3.654586791992188,8.911773647923837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7370.99169921875,0.0,1536.4456787109375,1895.4371337890625,0.0,4300.0,0.906152069568634,1.0,0.0,3.0,1.0,0.0
12240420,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8432981967926025,0.4237543642520904,0.384244829416275,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.9462981820106506,0.5912274122238159,0.5616682767868042,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.9990000128746032,0.730129599571228,0.49644935131073,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8138822913169861,0.3779142498970032,0.3612890541553497,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.6987248063087463,0.2358017861843109,1.079179286956787,285.0902709960937,284.95001220703125,299.7901306152344,288.99493408203125,298.0680236816406,297.3191833496094,285.0853576660156,1.0,0.7062538862228394,0.322491854429245,0.322491854429245,1.0,1.0,-3.845880746841431,0.930116593837738,2.915764093399048,-0.2362686395645141,0.903884768486023,0.903884768486023,0.0,198.850341796875,206.0,53566.4609375,0.0,4554.86083984375,1.0,279.7984924316406,283.3141784667969,292.1784973144531,295.62457275390625,293.1499938964844,293.1499938964844,279.75,35799.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6585750579833984,3.658599138259888,8.931352795116254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7210.1044921875,0.0,1541.2254638671875,1895.4371337890625,0.0,4300.0,0.907029390335083,1.0,0.0,3.0,1.0,0.0
12240480,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8415896892547607,0.4231457710266113,0.3839163184165954,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9440641403198242,0.5905330777168274,0.5612555742263794,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9990000128746032,0.7321255207061768,0.4992123246192932,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8125898838043213,0.3779456317424774,0.3615131080150604,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.6976547837257385,0.235930398106575,1.0805097818374634,285.0541687011719,284.95001220703125,299.78173828125,288.9985656738281,298.06268310546875,297.3152770996094,285.0534362792969,1.0,0.7076214551925659,0.3223000764846802,0.3223000764846802,1.0,1.0,-3.8506577014923096,0.9308230876922609,2.919834613800049,-0.2369647622108459,0.9041820168495178,0.9041820168495178,0.0,200.3962860107422,209.0,53776.4140625,0.0,4578.82958984375,1.0,279.7577514648437,283.2710266113281,292.205322265625,295.6296691894531,293.1499938964844,293.1499938964844,279.45001220703125,35841.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661046504974365,3.661070585250856,8.943422926677158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7598.8427734375,0.0,1544.3057861328125,1895.4371337890625,0.0,4300.0,0.907634735107422,1.0,0.0,3.0,1.0,0.0
12240540,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8394641280174255,0.4222486317157745,0.3833531737327575,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9412819147109984,0.5895202159881592,0.5605668425559998,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9990000128746032,0.7335224747657776,0.5024934411048889,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8108634352684021,0.377722680568695,0.3615177571773529,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.6961525678634644,0.2358565330505371,1.0810329914093018,284.92401123046875,284.95001220703125,299.7733459472656,289.002197265625,298.0543212890625,297.3070373535156,284.9186096191406,1.0,0.7089007496833801,0.3221082985401153,0.3221082985401153,1.0,1.0,-3.8540713787078857,0.9311385750770568,2.9229328632354736,-0.2376520782709121,0.9027336239814758,0.9027336239814758,0.0,202.14878845214844,209.0,54897.01171875,0.0,4600.259765625,1.0,279.5008850097656,283.10113525390625,292.26806640625,295.8175354003906,293.1499938964844,293.1499938964844,279.45001220703125,35937.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662041664123535,3.662065744400024,8.9482858811607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7403.2880859375,0.0,1546.135986328125,1895.4371337890625,0.0,4300.0,0.9078875780105592,1.0,0.0,3.0,1.0,0.0
12240600,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8368455171585083,0.4211367964744568,0.3824764192104339,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9378555417060852,0.5882551670074463,0.559525191783905,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.734401524066925,0.5063585042953491,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.808617353439331,0.3772810399532318,0.3612476289272308,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6941428184509277,0.2355891764163971,1.0805296897888184,284.88330078125,284.95001220703125,299.7649841308594,289.005859375,298.04364013671875,297.2953491210937,284.88238525390625,1.0,0.7100330591201782,0.3219165205955505,0.3219165205955505,1.0,1.0,-3.855634450912476,0.930924355983734,2.924710273742676,-0.2383167892694473,0.901843011379242,0.901843011379242,0.0,204.12576293945312,212.0,55051.39453125,0.0,4617.826171875,1.0,279.4581298828125,283.0548095703125,292.2836608886719,295.79949951171875,293.1499938964844,293.1499938964844,279.1499938964844,36013.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661067962646485,3.6610920429229736,8.943527518567862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7791.53759765625,0.0,1545.6182861328125,1895.4371337890625,0.0,4300.0,0.907749593257904,1.0,0.0,3.0,1.0,0.0
12240660,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.8341953158378601,0.4199029803276062,0.3815547823905945,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.9343308210372924,0.5868430137634277,0.5583987832069397,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.9990000128746032,0.734895646572113,0.5102658867835999,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.8062421679496765,0.3767068684101105,0.3608798086643219,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.69200199842453,0.2351943403482437,1.0795154571533203,284.75103759765625,284.95001220703125,299.7566223144531,289.0094909667969,298.0318298339844,297.2821044921875,284.7455139160156,1.0,0.7110458612442017,0.3216806650161743,0.3216806650161743,1.0,1.0,-3.8562674522399902,0.9303023219108582,2.925965070724488,-0.2391177266836166,0.899219274520874,0.899219274520874,0.0,206.11248779296875,212.0,56113.29296875,0.0,4632.763671875,1.0,279.2010192871094,282.8844909667969,292.3382568359375,295.9725952148437,293.1499938964844,293.1499938964844,279.1499938964844,36135.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658206224441528,3.6582305431365967,8.929552564040932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7582.14892578125,0.0,1543.330810546875,1895.4371337890625,0.0,4300.0,0.9071590304374696,1.0,0.0,3.0,1.0,0.0
12240720,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093200683594,0.8310759663581848,0.4185441732406616,0.3804362714290619,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.9301614165306092,0.5852818489074707,0.5570512413978577,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.9990000128746032,0.7350888252258301,0.5135979056358337,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.8033275008201599,0.375997245311737,0.3603372275829315,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098693847656,0.6893713474273682,0.2346659898757934,1.077795147895813,284.7091369628906,284.95001220703125,299.748291015625,289.0131225585937,298.01904296875,297.2674255371094,284.7080993652344,1.0,0.7118415832519531,0.3214448094367981,0.3214448094367981,1.0,1.0,-3.854400634765625,0.9289548397064208,2.925445795059204,-0.2398412674665451,0.8971560001373291,0.8971560001373291,0.0,208.38330078125,215.0,56206.703125,0.0,4642.2880859375,1.0,279.1581726074219,282.8384094238281,292.3483581542969,295.9435729980469,293.1499938964844,293.1499938964844,279.45001220703125,36231.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653017520904541,3.6530416011810303,8.904239621188026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7078.30322265625,0.0,1538.2646484375,1895.4371337890625,0.0,4300.0,0.9060947895050048,1.0,0.0,3.0,1.0,0.0
