time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240780,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.827980637550354,0.4177571833133697,0.3795255422592163,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.9259265661239624,0.5842428803443909,0.5558840036392212,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.9975946545600892,0.7361682653427124,0.5146674513816833,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8003445267677307,0.3756161034107208,0.359888345003128,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.6866512894630432,0.2343255579471588,1.07620108127594,284.8251037597656,284.95001220703125,299.73992919921875,289.0167236328125,298.0118408203125,297.260498046875,284.8301696777344,1.0,0.7123996615409851,0.3212089538574219,0.3212089538574219,1.0,1.0,-3.85031008720398,0.9269773960113524,2.923332691192627,-0.2406313717365265,0.897445559501648,0.897445559501648,0.0,210.73741149902344,215.0,55095.58203125,0.0,4645.88916015625,1.0,279.4013977050781,282.99322509765625,292.2839050292969,295.7303466796875,293.1499938964844,293.1499938964844,279.45001220703125,36186.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6492748260498047,3.649298906326294,8.886002547114913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7245.06201171875,0.0,1533.75732421875,1895.4371337890625,0.0,4300.0,0.9052767157554626,1.0,0.0,3.0,1.0,0.0
12240840,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.826248288154602,0.4174642264842987,0.3791575729846954,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9234431982040404,0.58370441198349,0.5552591681480408,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.99673992395401,0.7381203770637512,0.5158215165138245,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7986910343170166,0.3756005764007568,0.3597957193851471,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6851168870925903,0.2342529743909835,1.0756570100784302,284.8635559082031,284.95001220703125,299.7315673828125,289.0203552246094,298.010009765625,297.2613220214844,284.864501953125,1.0,0.7130572199821472,0.3209730982780456,0.3209730982780456,1.0,1.0,-3.8497073650360094,0.9259993433952332,2.923707962036133,-0.2415630668401718,0.8972888588905334,0.8972888588905334,0.0,212.2440795898437,218.0,54919.66015625,0.0,4654.00830078125,1.0,279.4421691894531,283.0382080078125,292.2647399902344,295.7349548339844,293.1499938964844,293.1499938964844,279.75,36139.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647181749343872,3.6472055912017822,8.875811658981547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6877.29833984375,0.0,1531.0794677734375,1895.4371337890625,0.0,4300.0,0.9047523140907288,1.0,0.0,3.0,1.0,0.0
12240900,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8251274228096008,0.4174619019031524,0.3790183067321777,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.921776533126831,0.5834830403327942,0.5548989176750183,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9964701533317566,0.7405508756637573,0.5173165202140808,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7976815700531006,0.3758336901664734,0.3599089384078979,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6841933131217957,0.2343827486038208,1.075886845588684,284.9964904785156,284.95001220703125,299.72320556640625,289.02392578125,298.0108337402344,297.2659912109375,285.0021667480469,1.0,0.7138502597808838,0.3207372426986694,0.3207372426986694,1.0,1.0,-3.851435661315918,0.9256845712661744,2.925751209259033,-0.2424968630075454,0.8989014625549316,0.8989014625549316,0.0,213.3860778808593,218.0,53847.01171875,0.0,4666.63623046875,1.0,279.6986999511719,283.2099914550781,292.20953369140625,295.5578308105469,293.1499938964844,293.1499938964844,279.75,36037.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646690845489502,3.646714687347412,8.873422530086827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7067.20703125,0.0,1529.769287109375,1895.4371337890625,0.0,4300.0,0.9046081304550172,1.0,0.0,3.0,1.0,0.0
12240960,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8246955275535583,0.4176796078681946,0.3791863024234772,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9210060834884644,0.5835171341896057,0.5548824071884155,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9968202114105223,0.7432792782783508,0.5191634893417358,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7973847985267639,0.3762835264205932,0.3602843284606933,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6839500069618225,0.23470538854599,1.0771009922027588,285.04119873046875,284.95001220703125,299.71484375,289.0274963378906,298.0136108398437,297.2735290527344,285.0424194335937,1.0,0.7148768901824951,0.3206087946891784,0.3206087946891784,1.0,1.0,-3.8562209606170654,0.9265859127044678,2.9296350479125977,-0.2431306391954422,0.8999943137168884,0.8999943137168884,0.0,214.15234375,221.0,53744.96875,0.0,4685.6708984375,1.0,279.7418518066406,283.2595520019531,292.20123291015625,295.5858154296875,293.1499938964844,293.1499938964844,280.04998779296875,35955.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648292064666748,3.648316144943237,8.88121746811521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6723.54931640625,0.0,1530.9337158203125,1895.4371337890625,0.0,4300.0,0.9048810601234436,1.0,0.0,3.0,1.0,0.0
12241020,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.8242987394332886,0.4180181622505188,0.3794060051441192,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764831542969,0.9202961325645448,0.5836986899375916,0.5549572110176086,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.9971914887428284,0.7461745142936707,0.5210661888122559,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749572753906,0.7971628904342651,0.37686288356781,0.3607585728168487,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.6838221549987793,0.2351505905389785,1.0788273811340332,285.17645263671875,284.95001220703125,299.7064208984375,289.03106689453125,298.01708984375,297.2821044921875,285.1822509765625,1.0,0.7160641551017761,0.3204803466796875,0.3204803466796875,1.0,1.0,-3.862089157104492,0.9278175234794616,2.9342715740203857,-0.2437450438737869,0.9028310775756836,0.9028310775756836,0.0,214.9664764404297,221.0,52733.375,0.0,4708.240234375,1.0,279.99871826171875,283.43212890625,292.1537475585937,295.42462158203125,293.1499938964844,293.1499938964844,280.04998779296875,35829.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651843070983887,3.651866912841797,8.898513783606177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6916.5419921875,0.0,1533.9466552734375,1895.4371337890625,0.0,4300.0,0.9056217074394226,1.0,0.0,3.0,1.0,0.0
12241080,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.8242278695106506,0.4184769093990326,0.3798248767852783,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.9199976325035096,0.5840262770652771,0.5552574396133423,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.997830092906952,0.7492105960845947,0.5231713056564331,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.7972795963287354,0.3775735199451446,0.3614107966423034,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22125244140625,0.6840357780456543,0.2357218116521835,1.0812649726867676,285.2221374511719,284.95001220703125,299.697998046875,289.0345764160156,298.0213928222656,297.2919006347656,285.223388671875,1.0,0.7174661159515381,0.3203519284725189,0.3203519284725189,1.0,1.0,-3.869984865188599,0.929624319076538,2.9403605461120605,-0.2443885952234268,0.90514075756073,0.90514075756073,0.0,215.6627349853516,224.0,52685.21484375,0.0,4736.06201171875,1.0,280.0417785644531,283.4812316894531,292.1509094238281,295.4632568359375,293.1499938964844,293.1499938964844,279.75,35732.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657702684402466,3.657726764678955,8.927094086175202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7406.880859375,0.0,1539.747314453125,1895.4371337890625,0.0,4300.0,0.906836211681366,1.0,0.0,3.0,1.0,0.0
12241140,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.8235911130905151,0.4183492660522461,0.3800529241561889,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.9189924001693726,0.5838200449943542,0.5553975105285645,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9979573488235474,0.7514689564704895,0.5250657796859741,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.7968720197677612,0.3779409527778625,0.3619869947433471,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.6838206052780151,0.236089289188385,1.0836460590362549,285.108642578125,284.95001220703125,299.6895446777344,289.0380859375,298.0202941894531,297.294189453125,285.10369873046875,1.0,0.71891850233078,0.3202234804630279,0.3202234804630279,1.0,1.0,-3.87696385383606,0.931163728237152,2.9458000659942627,-0.2449059933423996,0.905102014541626,0.905102014541626,0.0,216.79774475097656,224.0,53830.01953125,0.0,4764.16796875,1.0,279.7983703613281,283.32781982421875,292.223876953125,295.68658447265625,293.1499938964844,293.1499938964844,279.75,35772.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662219762802124,3.662243843078613,8.949156153903459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7245.8837890625,0.0,1545.0960693359375,1895.4371337890625,0.0,4300.0,0.9078266620635986,1.0,0.0,3.0,1.0,0.0
12241200,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8216936588287354,0.4177142977714538,0.3797239959239959,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9164260625839232,0.5831006765365601,0.5549824833869934,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9969974756240844,0.7531110048294067,0.526404619216919,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.79524165391922,0.3779282867908478,0.3621914386749267,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.6825171709060669,0.2361806780099868,1.0849156379699707,285.0713195800781,284.95001220703125,299.6810302734375,289.0415344238281,298.0147705078125,297.2900085449219,285.0704650878906,1.0,0.7201629281044006,0.3200950622558594,0.3200950622558594,1.0,1.0,-3.8797295093536377,0.9315036535263062,2.948225736618042,-0.2453469336032867,0.9055024981498718,0.9055024981498718,0.0,218.7231292724609,227.0,54025.5,0.0,4785.1123046875,1.0,279.7577209472656,283.283447265625,292.2506103515625,295.6914367675781,293.1499938964844,293.1499938964844,279.45001220703125,35815.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6651906967163086,3.665214776992798,8.96368192115915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7635.50439453125,0.0,1548.74560546875,1895.4371337890625,0.0,4300.0,0.9085436463356018,1.0,0.0,3.0,1.0,0.0
12241260,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8193302750587463,0.4167801141738891,0.3791528344154358,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9133159518241882,0.5820540189743042,0.5542877912521362,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9956350922584534,0.7543875575065613,0.5275231599807739,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7931310534477234,0.3776546120643616,0.3621736764907837,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.6807530522346497,0.2360651642084121,1.085366129875183,284.9392395019531,284.95001220703125,299.6724853515625,289.0449523925781,298.007080078125,297.28277587890625,284.9336853027344,1.0,0.7212088704109192,0.3198364377021789,0.3198364377021789,1.0,1.0,-3.880109071731568,0.9307446479797364,2.949364423751831,-0.2461943179368972,0.9041356444358826,0.9041356444358826,0.0,220.90077209472656,227.0,55127.953125,0.0,4800.67919921875,1.0,279.50079345703125,283.11181640625,292.3127746582031,295.8782043457031,293.1499938964844,293.1499938964844,279.45001220703125,35911.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666648387908936,3.666672468185425,8.970813496489427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7436.79052734375,0.0,1551.1075439453125,1895.4371337890625,0.0,4300.0,0.9089009165763856,1.0,0.0,3.0,1.0,0.0
12241320,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8164033889770508,0.4156226813793182,0.3782647848129272,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9096121788024902,0.5807464122772217,0.5532376766204834,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.993773639202118,0.7554044723510742,0.5283346772193909,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7904660701751709,0.37715545296669,0.3618791699409485,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.678455650806427,0.2357536703348159,1.084794521331787,284.8958435058594,284.95001220703125,299.6639099121094,289.0483093261719,297.9978332519531,297.27325439453125,284.8947448730469,1.0,0.7219797372817993,0.3195778131484985,0.3195778131484985,1.0,1.0,-3.877441644668579,0.9290921688079834,2.9483492374420166,-0.2470352053642273,0.9033028483390808,0.9033028483390808,0.0,223.3597106933593,230.0,55249.75,0.0,4809.0634765625,1.0,279.4580993652344,283.0631103515625,292.3274841308594,295.8578491210937,293.1499938964844,293.1499938964844,279.1499938964844,35990.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6661012172698975,3.6661252975463854,8.968136171461083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7823.74560546875,0.0,1551.0823974609375,1895.4371337890625,0.0,4300.0,0.9088590741157532,1.0,0.0,3.0,1.0,0.0
12241380,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.813510537147522,0.4143415689468384,0.3773218393325805,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.9060871005058287,0.5792869329452515,0.5520907640457153,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.9919463396072388,0.7562578320503235,0.5291059613227844,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.7878338098526001,0.3765201270580292,0.361477643251419,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6761441230773926,0.2353169173002243,1.0836912393569946,284.7607116699219,284.95001220703125,299.6552734375,289.0516357421875,297.9881286621094,297.2630920410156,284.7550048828125,1.0,0.7225586175918579,0.3193191885948181,0.3193191885948181,1.0,1.0,-3.8736634254455566,0.9271261096000672,2.9465372562408447,-0.2478739023208618,0.900714099407196,0.900714099407196,0.0,225.7075958251953,230.0,56281.4609375,0.0,4813.40380859375,1.0,279.20086669921875,282.8902282714844,292.3807373046875,296.028076171875,293.1499938964844,293.1499938964844,279.1499938964844,36114.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663609027862549,3.663633108139038,8.95594723715476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7609.626953125,0.0,1549.2208251953125,1895.4371337890625,0.0,4300.0,0.9083527326583862,1.0,0.0,3.0,1.0,0.0
12241440,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.810329258441925,0.4129395186901092,0.3761753439903259,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.902442753314972,0.577679455280304,0.5507126450538635,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.9898688793182372,0.7569617629051208,0.5296681523323059,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.7849674224853516,0.3757494986057281,0.3608902990818023,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.6735904216766357,0.2347521781921386,1.0818544626235962,284.716064453125,284.95001220703125,299.6465759277344,289.0549011230469,297.977783203125,297.251953125,284.7148742675781,1.0,0.7228984832763672,0.3190605640411377,0.3190605640411377,1.0,1.0,-3.86779522895813,0.9245686531066896,2.9432265758514404,-0.2486831694841385,0.8986692428588867,0.8986692428588867,0.0,228.13201904296875,233.0,56343.95703125,0.0,4812.04150390625,1.0,279.1581420898437,282.841796875,292.38934326171875,295.9955139160156,293.1499938964844,293.1499938964844,279.45001220703125,36214.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658740282058716,3.658764362335205,8.9321588347957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7100.2587890625,0.0,1544.519287109375,1895.4371337890625,0.0,4300.0,0.9073612689971924,1.0,0.0,3.0,1.0,0.0
12241500,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.8077141642570496,0.4121232628822326,0.3752185106277466,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.8995270729064941,0.5766047239303589,0.5494924783706665,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.9883366227149964,0.7584479451179504,0.5304374694824219,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.7826554775238037,0.375321626663208,0.3603761196136474,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.6714940667152405,0.2343925833702087,1.0800678730010986,284.831298828125,284.95001220703125,299.6378173828125,289.0581359863281,297.9725036621094,297.2479553222656,284.8363342285156,1.0,0.7231708765029907,0.3188019394874573,0.3188019394874573,1.0,1.0,-3.8628225326538086,0.922271192073822,2.940551280975342,-0.2496216893196106,0.8989916443824768,0.8989916443824768,0.0,230.08428955078125,233.0,55226.19140625,0.0,4810.22607421875,1.0,279.4015197753906,282.9960327148437,292.3235778808594,295.7794494628906,293.1499938964844,293.1499938964844,279.45001220703125,36171.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655260562896729,3.6552846431732178,8.915176863411034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7267.0888671875,0.0,1540.3133544921875,1895.4371337890625,0.0,4300.0,0.9066041111946106,1.0,0.0,3.0,1.0,0.0
12241560,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.806359589099884,0.4118107855319977,0.3748151957988739,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8979454040527344,0.57603919506073,0.5488237142562866,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9879589080810548,0.7605431079864502,0.5317655801773071,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7815051674842834,0.3752692937850952,0.3602305948734283,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6704269647598267,0.2343088835477829,1.0793930292129517,284.8697814941406,284.95001220703125,299.62896728515625,289.061279296875,297.97149658203125,297.2501525878906,284.8706970214844,1.0,0.723636269569397,0.3187195062637329,0.3187195062637329,1.0,1.0,-3.862054347991944,0.9217355847358704,2.9403188228607178,-0.2500704228878021,0.8988765478134155,0.8988765478134155,0.0,231.2308654785156,236.0,55052.30078125,0.0,4815.5341796875,1.0,279.4423217773437,283.0409545898437,292.303466796875,295.78289794921875,293.1499938964844,293.1499938964844,279.75,36125.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65341067314148,3.6534345149993896,8.906155244403635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6897.84326171875,0.0,1537.9091796875,1895.4371337890625,0.0,4300.0,0.906135320663452,1.0,0.0,3.0,1.0,0.0
12241620,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8054981827735901,0.4117909371852875,0.3746514022350311,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8968916535377502,0.5757947564125061,0.548431396484375,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.988008975982666,0.7629870772361755,0.5333029627799988,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7808380126953125,0.3754708766937256,0.360302209854126,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6698220372200012,0.2344290167093277,1.0795307159423828,285.0025634765625,284.95001220703125,299.6200866699219,289.0643920898437,297.9726257324219,297.2554931640625,285.0082092285156,1.0,0.7242861390113831,0.3186370432376861,0.3186370432376861,1.0,1.0,-3.863633871078491,0.921903431415558,2.941730260848999,-0.2504951059818268,0.9005287885665894,0.9005287885665894,0.0,232.1154327392578,236.0,53977.58984375,0.0,4826.06689453125,1.0,279.6988830566406,283.21258544921875,292.247802734375,295.6049499511719,293.1499938964844,293.1499938964844,279.75,36025.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6531364917755127,3.653160572052002,8.904818855626218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7088.6630859375,0.0,1536.85009765625,1895.4371337890625,0.0,4300.0,0.9060408473014832,1.0,0.0,3.0,1.0,0.0
12241680,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8052289485931396,0.4119890332221985,0.3747972249984741,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.896445631980896,0.5758057236671448,0.5483872890472412,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.98856383562088,0.7656718492507935,0.5351355671882629,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.78072589635849,0.3758912086486816,0.3606432974338531,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.6697491407394409,0.2347410023212433,1.0806721448898315,285.046875,284.95001220703125,299.611083984375,289.0674133300781,297.97540283203125,297.2633361816406,285.04803466796875,1.0,0.7251964807510376,0.3185546100139618,0.3185546100139618,1.0,1.0,-3.86819100379944,0.9229140877723694,2.945276975631714,-0.2509556114673614,0.9016554951667786,0.9016554951667786,0.0,232.71669006347656,239.0,53875.3828125,0.0,4843.58056640625,1.0,279.7417907714844,283.2616577148437,292.2391052246094,295.63250732421875,293.1499938964844,293.1499938964844,279.45001220703125,35944.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654919862747192,3.654943704605103,8.913514761843544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7586.16357421875,0.0,1538.234619140625,1895.4371337890625,0.0,4300.0,0.9063562154769896,1.0,0.0,3.0,1.0,0.0
12241740,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8045444488525391,0.4116641283035278,0.3748193383216858,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8955926895141602,0.5753577351570129,0.5482643842697144,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9887144565582277,0.7676148414611816,0.5368016362190247,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.780291736125946,0.3760291934013366,0.3609734773635864,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.6694390177726746,0.2348992973566055,1.0819960832595823,284.93267822265625,284.95001220703125,299.6020202636719,289.07037353515625,297.9734802246094,297.2646789550781,284.927734375,1.0,0.7262096405029297,0.318472146987915,0.318472146987915,1.0,1.0,-3.8724961280822754,0.9238477349281312,2.948648452758789,-0.2512903213500976,0.9004366993904114,0.9004366993904114,0.0,233.6806640625,239.0,54967.4453125,0.0,4862.765625,1.0,279.4985046386719,283.10906982421875,292.30712890625,295.8472900390625,293.1499938964844,293.1499938964844,279.45001220703125,35999.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655115365982056,3.655139446258545,8.914468594412028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7414.74951171875,0.0,1538.86328125,1895.4371337890625,0.0,4300.0,0.9063897728919984,1.0,0.0,3.0,1.0,0.0
12241800,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8026816844940186,0.4108716249465942,0.3743292093276977,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8935649991035461,0.5744460821151733,0.5476430654525757,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9878066182136536,0.7689647078514099,0.5379248857498169,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7788445353507996,0.3758311569690704,0.3609791100025177,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6682467460632324,0.2348198145627975,1.082396388053894,284.8954772949219,284.95001220703125,299.5928649902344,289.0732727050781,297.9674987792969,297.2601318359375,284.8946533203125,1.0,0.7270679473876953,0.3183897137641907,0.3183897137641907,1.0,1.0,-3.873055219650269,0.9237196445465088,2.94933557510376,-0.2515463829040527,0.8996656537055969,0.8996656537055969,0.0,235.4054412841797,242.0,55118.08203125,0.0,4875.84228515625,1.0,279.4577941894531,283.0660400390625,292.3299560546875,295.8445739746094,293.1499938964844,293.1499938964844,279.75,36053.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65355920791626,3.653583288192749,8.906879429559922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6937.00146484375,0.0,1537.5338134765625,1895.4371337890625,0.0,4300.0,0.9061030745506288,1.0,0.0,3.0,1.0,0.0
12241860,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8007827401161194,0.4104489982128143,0.3738000392913818,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8914926052093506,0.5738467574119568,0.5469509363174438,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.986875057220459,0.7708582878112793,0.5390394330024719,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7773388624191284,0.3758182823657989,0.3609103858470917,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6669789552688599,0.2348389327526092,1.0824592113494873,285.0137939453125,284.95001220703125,299.5835876464844,289.0760803222656,297.9647827148437,297.26007080078125,285.0189819335937,1.0,0.7278546690940857,0.3182000815868377,0.3182000815868377,1.0,1.0,-3.872891902923584,0.9230452179908752,2.949846744537353,-0.2522601187229156,0.9012367129325868,0.9012367129325868,0.0,237.1223297119141,242.0,54072.0234375,0.0,4886.73291015625,1.0,279.7013854980469,283.2216186523437,292.2735595703125,295.6479797363281,293.1499938964844,293.1499938964844,279.75,35979.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653900384902954,3.6539244651794434,8.908543236429978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7108.3310546875,0.0,1537.355224609375,1895.4371337890625,0.0,4300.0,0.9061743021011353,1.0,0.0,3.0,1.0,0.0
12241920,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7997836470603943,0.4104064404964447,0.3736859261989593,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8903074860572815,0.5736172199249268,0.5466548204421997,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.986752986907959,0.773232638835907,0.5405991077423096,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7765950560569763,0.3760708272457123,0.3610971570014953,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.666375994682312,0.235047772526741,1.0832600593566897,285.05389404296875,284.95001220703125,299.5742492675781,289.07879638671875,297.9653015136719,297.2647705078125,285.0549011230469,1.0,0.7287938594818115,0.3180104196071625,0.3180104196071625,1.0,1.0,-3.8757357597351074,0.9231983423233032,2.9525375366210938,-0.2530680298805237,0.9023663997650146,0.9023663997650146,0.0,238.2911529541016,245.0,53958.9921875,0.0,4902.9892578125,1.0,279.7422180175781,283.2666015625,292.2596740722656,295.663818359375,293.1499938964844,293.1499938964844,279.45001220703125,35910.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656227350234986,3.6562514305114746,8.919893730308104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7600.74658203125,0.0,1539.436279296875,1895.4371337890625,0.0,4300.0,0.906622052192688,1.0,0.0,3.0,1.0,0.0
12241980,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7986862659454346,0.4099439680576324,0.3735555410385132,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8890306353569031,0.5730170607566833,0.546364426612854,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9865156412124634,0.7749896049499512,0.542107880115509,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7757859230041504,0.3760885596275329,0.3613074719905853,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.665736734867096,0.2351193130016327,1.0842305421829224,284.9377746582031,284.95001220703125,299.5647888183594,289.0814514160156,297.96197509765625,297.2642822265625,284.9327392578125,1.0,0.7297863960266113,0.3178207874298095,0.3178207874298095,1.0,1.0,-3.8787682056427,0.9233989715576172,2.955369234085083,-0.2537576258182525,0.9011614322662354,0.9011614322662354,0.0,239.5844573974609,245.0,55040.0703125,0.0,4920.642578125,1.0,279.49853515625,283.1123046875,292.3237609863281,295.87164306640625,293.1499938964844,293.1499938964844,279.45001220703125,35972.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656867504119873,3.6568915843963614,8.923017276174505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7426.1357421875,0.0,1540.6171875,1895.4371337890625,0.0,4300.0,0.9067612290382384,1.0,0.0,3.0,1.0,0.0
12242040,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7966373562812805,0.4090698659420013,0.3729768991470337,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8868196606636047,0.5720089673995972,0.5456362366676331,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9853992462158204,0.7762138247489929,0.5431305170059204,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.774168074131012,0.3758056163787842,0.3612255156040191,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6643861532211304,0.2349707335233688,1.0843223333358765,284.8993225097656,284.95001220703125,299.5552062988281,289.083984375,297.9551696777344,297.2586669921875,284.8984375,1.0,0.7306011915206909,0.3176311552524566,0.3176311552524566,1.0,1.0,-3.878401041030884,0.922637701034546,2.955763339996338,-0.25436931848526,0.9004034996032715,0.9004034996032715,0.0,241.48587036132807,248.0,55181.1171875,0.0,4932.1435546875,1.0,279.4577941894531,283.0682067871094,292.3440856933594,295.8646240234375,293.1499938964844,293.1499938964844,279.1499938964844,36032.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655671119689941,3.655695199966431,8.9171794570575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7818.69091796875,0.0,1539.7294921875,1895.4371337890625,0.0,4300.0,0.90655916929245,1.0,0.0,3.0,1.0,0.0
12242100,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.7942839860916138,0.4079542756080627,0.3722177147865295,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.8843079209327698,0.5707414746284485,0.5447027087211609,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9839987754821776,0.7771217823028564,0.5439800024032593,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.7722716927528381,0.375319242477417,0.3609807789325714,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6627651453018188,0.2346604913473129,1.0837996006011963,284.7669982910156,284.95001220703125,299.5455322265625,289.0864562988281,297.9466552734375,297.25079345703125,284.76141357421875,1.0,0.7312582731246948,0.3174414932727813,0.3174414932727813,1.0,1.0,-3.876246452331543,0.9213722944259644,2.954874038696289,-0.2549650073051452,0.8978857398033142,0.8978857398033142,0.0,243.54754638671875,248.0,56228.8046875,0.0,4939.3369140625,1.0,279.2010803222656,282.8977966308594,292.40093994140625,296.04217529296875,293.1499938964844,293.1499938964844,279.1499938964844,36144.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652717351913452,3.652741432189941,8.902775334718172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7609.21142578125,0.0,1537.2720947265625,1895.4371337890625,0.0,4300.0,0.9059399962425232,1.0,0.0,3.0,1.0,0.0
12242160,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.7914759516716003,0.4066513776779175,0.3711831271648407,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.8813536167144775,0.5692576169967651,0.5434658527374268,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.9821575284004213,0.7778005599975586,0.5445454716682434,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.7699724435806274,0.374649167060852,0.3605040907859802,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245178222656,0.6607598662376404,0.2341898828744888,1.082425594329834,284.7237548828125,284.95001220703125,299.53570556640625,289.0888061523437,297.9369201660156,297.24102783203125,284.72265625,1.0,0.7316850423812866,0.3172935843467712,0.3172935843467712,1.0,1.0,-3.8714888095855713,0.9195076823234558,2.95198130607605,-0.2553873062133789,0.8959074020385742,0.8959074020385742,0.0,245.8477325439453,251.0,56305.48828125,0.0,4940.2880859375,1.0,279.1581115722656,282.85040283203125,292.41168212890625,296.0140380859375,293.1499938964844,293.1499938964844,279.45001220703125,36234.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647530317306519,3.647554397583008,8.877509003468731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7102.955078125,0.0,1532.1748046875,1895.4371337890625,0.0,4300.0,0.9048713445663452,1.0,0.0,3.0,1.0,0.0
12242220,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7891222834587097,0.405886709690094,0.3702903985977173,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8788504600524902,0.568253755569458,0.5423334836959839,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.9807430505752563,0.7792388200759888,0.5452851057052612,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.7680397629737854,0.374286025762558,0.3600645363330841,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.6590415835380554,0.2338969707489013,1.0809860229492188,284.8396301269531,284.95001220703125,299.5257873535156,289.091064453125,297.9318542480469,297.23785400390625,284.8446960449219,1.0,0.732038140296936,0.3171456754207611,0.3171456754207611,1.0,1.0,-3.867244005203247,0.917802393436432,2.94944167137146,-0.2559261620044708,0.8962917327880859,0.8962917327880859,0.0,247.7728729248047,251.0,55197.578125,0.0,4940.30517578125,1.0,279.4012451171875,283.0049743652344,292.3469543457031,295.8005065917969,293.1499938964844,293.1499938964844,279.45001220703125,36183.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643888235092163,3.643912076950073,8.859789204507251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7269.7822265625,0.0,1527.746826171875,1895.4371337890625,0.0,4300.0,0.9040716886520386,1.0,0.0,3.0,1.0,0.0
12242280,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7879036664962769,0.4056003987789154,0.3699212372303009,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8774640560150146,0.5677273273468018,0.5417156219482422,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9804122447967528,0.7812767028808594,0.5465785264968872,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7670705318450928,0.3742751479148865,0.3599690496921539,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6581653356552124,0.2338594943284988,1.0805646181106567,284.878662109375,284.95001220703125,299.5157165527344,289.0932312011719,297.9307861328125,297.2406005859375,284.879638671875,1.0,0.7325710654258728,0.316997766494751,0.316997766494751,1.0,1.0,-3.8669490814208975,0.9172130227088928,2.9497361183166504,-0.2565440535545349,0.8962421417236328,0.8962421417236328,0.0,248.94381713867188,254.0,55028.40234375,0.0,4947.17578125,1.0,279.442138671875,283.0503845214844,292.3271789550781,295.8049621582031,293.1499938964844,293.1499938964844,279.75,36130.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6419968605041504,3.642020702362061,8.850593644638138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6902.2802734375,0.0,1525.2596435546875,1895.4371337890625,0.0,4300.0,0.9035882353782654,1.0,0.0,3.0,1.0,0.0
12242340,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7871133089065552,0.4055905044078827,0.3697748780250549,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8765109181404114,0.5675010681152344,0.5413513779640198,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9804689884185792,0.7836536765098572,0.548071563243866,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.766495943069458,0.374501883983612,0.360073059797287,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6576632261276245,0.2340099960565567,1.0808794498443604,285.0114440917969,284.95001220703125,299.5054931640625,289.0952453613281,297.9317321777344,297.2462463378906,285.01708984375,1.0,0.7332727909088135,0.3168498277664184,0.3168498277664184,1.0,1.0,-3.868810176849365,0.9172310829162598,2.951579093933105,-0.2571761310100555,0.8979532718658447,0.8979532718658447,0.0,249.8788604736328,254.0,53957.703125,0.0,4958.95703125,1.0,279.6985778808594,283.22186279296875,292.2714233398437,295.6275939941406,293.1499938964844,293.1499938964844,279.75,36024.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6417744159698486,3.641798257827759,8.849513051245594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7092.38671875,0.0,1524.2196044921875,1895.4371337890625,0.0,4300.0,0.9035007357597352,1.0,0.0,3.0,1.0,0.0
12242400,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7868520021438599,0.4057896733283996,0.3699267208576202,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8760839700698853,0.5675176978111267,0.5413196086883545,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9810119867324828,0.7862651348114014,0.5498578548431396,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7663999199867249,0.3749371469020843,0.3604348003864288,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.6576154828071594,0.2343409806489944,1.082140564918518,285.05584716796875,284.95001220703125,299.4951477050781,289.0971984863281,297.9342346191406,297.2543029785156,285.0570373535156,1.0,0.7342188358306885,0.3167019188404083,0.3167019188404083,1.0,1.0,-3.8735177516937256,0.9180506467819214,2.955466985702514,-0.2578448951244354,0.8991413116455078,0.8991413116455078,0.0,250.5404663085937,257.0,53856.0,0.0,4977.50146484375,1.0,279.74169921875,283.2711181640625,292.2622985839844,295.6549072265625,293.1499938964844,293.1499938964844,280.04998779296875,35939.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643685340881348,3.643709421157837,8.858802971190016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6748.05615234375,0.0,1525.7042236328125,1895.4371337890625,0.0,4300.0,0.9038406014442444,1.0,0.0,3.0,1.0,0.0
12242460,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893615722656,0.7865762114524841,0.4061006307601928,0.3701249063014984,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.8756506443023682,0.567672073841095,0.5413724780082703,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.9815072417259216,0.7890124917030334,0.5516623854637146,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.7663243412971497,0.3754960000514984,0.3608904480934143,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.6576244235038757,0.2347844839096069,1.0838721990585327,285.1905212402344,284.95001220703125,299.4846496582031,289.0989990234375,297.9372253417969,297.2630920410156,285.1962585449219,1.0,0.7353300452232361,0.3165810406208038,0.3165810406208038,1.0,1.0,-3.8791792392730713,0.9192246198654176,2.9599545001983643,-0.2584261894226074,0.9020668268203736,0.9020668268203736,0.0,251.30581665039065,257.0,52841.16015625,0.0,4999.65283203125,1.0,279.99859619140625,283.443115234375,292.2138366699219,295.4927673339844,293.1499938964844,293.1499938964844,280.04998779296875,35812.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475753784179688,3.647599220275879,8.877727850631345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6940.89111328125,0.0,1529.0711669921875,1895.4371337890625,0.0,4300.0,0.9046550989151,1.0,0.0,3.0,1.0,0.0
12242520,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.7865712642669678,0.4065258800983429,0.3705150783061981,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.8754808306694031,0.5679656863212585,0.5416427254676819,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9822368025779724,0.7918855547904968,0.5536612868309021,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353820800781,0.766497015953064,0.3761827647686004,0.361521452665329,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.6578820943832397,0.2353466302156448,1.0862845182418823,285.2356872558594,284.95001220703125,299.4739990234375,289.1006774902344,297.9408874511719,297.27301025390625,285.2369079589844,1.0,0.7366554737091064,0.3164601922035217,0.3164601922035217,1.0,1.0,-3.8867926597595215,0.9209526777267456,2.9658398628234863,-0.2590311169624328,0.9044615030288696,0.9044615030288696,0.0,251.9864196777344,260.0,52789.9609375,0.0,5027.21240234375,1.0,280.041748046875,283.49176025390625,292.209716796875,295.5300598144531,293.1499938964844,293.1499938964844,279.75,35713.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653785467147827,3.653809547424317,8.907983328754199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7431.43212890625,0.0,1535.2413330078125,1895.4371337890625,0.0,4300.0,0.9059468507766724,1.0,0.0,3.0,1.0,0.0
12242580,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.7860521078109741,0.4063752889633178,0.3707174658775329,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.874809980392456,0.5677356719970703,0.5417551398277283,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.9824396371841432,0.7939258217811584,0.5554270148277283,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.7662557363510132,0.3765254914760589,0.3620750904083252,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.6578078866004944,0.2356991320848465,1.088613748550415,285.1220397949219,284.95001220703125,299.46319580078125,289.10223388671875,297.9390869140625,297.2753295898437,285.1170959472656,1.0,0.7380295991897583,0.3163393139839172,0.3163393139839172,1.0,1.0,-3.8934290409088135,0.92239910364151,2.971029996871948,-0.2595013380050659,0.9045102000236512,0.9045102000236512,0.0,253.12022399902344,260.0,53934.26953125,0.0,5054.89697265625,1.0,279.7984619140625,283.3382263183594,292.28094482421875,295.75177001953125,293.1499938964844,293.1499938964844,279.75,35753.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658653497695923,3.658677339553833,8.931734782890999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7269.95458984375,0.0,1540.96826171875,1895.4371337890625,0.0,4300.0,0.90701562166214,1.0,0.0,3.0,1.0,0.0
