time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242640,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.7843964695930481,0.4057216644287109,0.3703719079494476,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.873031735420227,0.5669991374015808,0.5413227677345276,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.9815458059310912,0.7953152656555176,0.556597888469696,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.7650504112243652,0.3764886558055877,0.3622571229934692,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.6568851470947266,0.2357712984085083,1.0898089408874512,285.08416748046875,284.95001220703125,299.45220947265625,289.1036682128906,297.93280029296875,297.27117919921875,285.08331298828125,1.0,0.7391958832740784,0.3162184655666351,0.3162184655666351,1.0,1.0,-3.895795583724976,0.922642171382904,2.9731533527374268,-0.259879857301712,0.9049912691116332,0.9049912691116332,0.0,255.0440216064453,263.0,54127.53125,0.0,5074.90234375,1.0,279.7577514648437,283.2933044433594,292.3059997558594,295.7549133300781,293.1499938964844,293.1499938964844,279.45001220703125,35796.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66197681427002,3.662000894546509,8.947968694883457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7659.38427734375,0.0,1545.0052490234375,1895.4371337890625,0.0,4300.0,0.9078110456466676,1.0,0.0,3.0,1.0,0.0
12242700,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7823185324668884,0.4047690629959106,0.3697834312915802,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8708347678184509,0.565937340259552,0.5406121611595154,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9802494049072266,0.7963190078735352,0.5575379133224487,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7634562253952026,0.3761916756629944,0.362217515707016,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.6555873155593872,0.2356334328651428,1.0901691913604736,284.9517822265625,284.95001220703125,299.4410705566406,289.10498046875,297.9242858886719,297.263916015625,284.9462280273437,1.0,0.7401643395423889,0.3160975873470306,0.3160975873470306,1.0,1.0,-3.895742654800415,0.9222052097320556,2.97353744506836,-0.2602325975894928,0.9037045240402222,0.9037045240402222,0.0,257.2192687988281,263.0,55228.41796875,0.0,5089.220703125,1.0,279.5008544921875,283.121337890625,292.3662414550781,295.939697265625,293.1499938964844,293.1499938964844,279.45001220703125,35893.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6637773513793945,3.663801431655884,8.956770329859864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7459.85693359375,0.0,1547.749755859375,1895.4371337890625,0.0,4300.0,0.9082453846931458,1.0,0.0,3.0,1.0,0.0
12242760,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7797439694404602,0.4035923779010772,0.3688807785511017,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.868156373500824,0.5646154284477234,0.5395503640174866,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9784573912620544,0.7970516085624695,0.5581552982330322,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7614162564277649,0.3756709694862366,0.3619028329849243,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6538581848144531,0.235297754406929,1.0894964933395386,284.90771484375,284.95001220703125,299.42974853515625,289.10614013671875,297.9141540527344,297.2543334960937,284.90655517578125,1.0,0.7408602833747864,0.3158793747425079,0.3158793747425079,1.0,1.0,-3.8926188945770255,0.9205891489982604,2.972029685974121,-0.2608538269996643,0.902944803237915,0.902944803237915,0.0,259.6702575683594,266.0,55347.17578125,0.0,5096.0,1.0,279.4580078125,283.0718994140625,292.3792419433594,295.9174194335937,293.1499938964844,293.1499938964844,279.1499938964844,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663565874099731,3.6635899543762207,8.955736348070786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7846.38623046875,0.0,1548.1046142578125,1895.4371337890625,0.0,4300.0,0.9082790613174438,1.0,0.0,3.0,1.0,0.0
12242820,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733459472656,0.7772120833396912,0.4022904932498932,0.3679181337356567,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.8655217289924622,0.5631405115127563,0.5383875966072083,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.976695716381073,0.797611653804779,0.5587296485900879,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.7593854665756226,0.3750151693820953,0.3614814281463623,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.6520941257476807,0.2348348796367645,1.0882816314697266,284.77215576171875,284.95001220703125,299.4182434082031,289.1071472167969,297.9034729003906,297.2440795898437,284.7664489746094,1.0,0.7413657307624817,0.3156611621379852,0.3156611621379852,1.0,1.0,-3.888355016708374,0.9186322689056396,2.9697227478027344,-0.2614881694316864,0.9004284143447876,0.9004284143447876,0.0,262.0116271972656,266.0,56375.6484375,0.0,5098.5595703125,1.0,279.200927734375,282.8987121582031,292.43035888671875,296.0853881835937,293.1499938964844,293.1499938964844,279.1499938964844,36096.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661398410797119,3.661422491073608,8.945143008531886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7631.31201171875,0.0,1546.6129150390625,1895.4371337890625,0.0,4300.0,0.9078457951545716,1.0,0.0,3.0,1.0,0.0
12242880,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.7744624018669128,0.4008670747280121,0.3667541742324829,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.8626887798309326,0.5615174174308777,0.5369961261749268,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.974686324596405,0.7980161309242249,0.5590850114822388,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271728515625,0.7571609020233154,0.3742263317108154,0.3608762919902801,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.6501259207725525,0.2342431992292404,1.0863276720046997,284.72686767578125,284.95001220703125,299.4065856933594,289.1080322265625,297.8921203613281,297.2328186035156,284.72564697265625,1.0,0.741635262966156,0.3154429495334625,0.3154429495334625,1.0,1.0,-3.8819892406463614,0.916085958480835,2.965903043746948,-0.2620841860771179,0.8984493017196655,0.8984493017196655,0.0,264.4256591796875,269.0,56433.3203125,0.0,5095.18798828125,1.0,279.1581420898437,282.8496398925781,292.4369812011719,296.05059814453125,293.1499938964844,293.1499938964844,279.45001220703125,36196.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6568443775177,3.6568684577941895,8.922904157770972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7120.12109375,0.0,1542.2728271484375,1895.4371337890625,0.0,4300.0,0.9069252014160156,1.0,0.0,3.0,1.0,0.0
12242940,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.7722346186637878,0.4000141322612762,0.365772545337677,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8603659272193909,0.5604116320610046,0.5357552766799927,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.9732097387313844,0.7992427349090576,0.5596594214439392,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.7553584575653076,0.3737815022468567,0.360346108675003,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.6484933495521545,0.2338564246892929,1.0844221115112305,284.841064453125,284.95001220703125,299.3946838378906,289.1087646484375,297.8857421875,297.2286376953125,284.84600830078125,1.0,0.7418389916419983,0.3152247667312622,0.3152247667312622,1.0,1.0,-3.8765151500701904,0.9137960076332092,2.962719202041626,-0.2628091871738434,0.8988264799118042,0.8988264799118042,0.0,266.3703308105469,269.0,55307.01171875,0.0,5091.43701171875,1.0,279.4014892578125,283.0029602050781,292.3693542480469,295.83221435546875,293.1499938964844,293.1499938964844,279.45001220703125,36155.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65366268157959,3.653686761856079,8.907384767553594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7285.96875,0.0,1538.4097900390625,1895.4371337890625,0.0,4300.0,0.9062350392341614,1.0,0.0,3.0,1.0,0.0
12243000,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7710877656936646,0.3996578156948089,0.3653330206871032,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8590863943099976,0.5598048567771912,0.5350523591041565,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9728598594665528,0.8011037111282349,0.5608212351799011,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7544636726379395,0.3737135231494903,0.3601863086223602,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6476526260375977,0.2337449640035629,1.0836292505264282,284.87847900390625,284.95001220703125,299.38262939453125,289.1093139648437,297.8835144042969,297.2305908203125,284.8793334960937,1.0,0.7422341704368591,0.3150065541267395,0.3150065541267395,1.0,1.0,-3.875254154205322,0.9126904606819152,2.9625635147094727,-0.2636197209358215,0.898759126663208,0.898759126663208,0.0,267.517822265625,272.0,55125.38671875,0.0,5095.22119140625,1.0,279.44219970703125,283.0469970703125,292.34722900390625,295.8331604003906,293.1499938964844,293.1499938964844,279.75,36110.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652085542678833,3.652109622955322,8.899695558284293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6914.85546875,0.0,1536.320556640625,1895.4371337890625,0.0,4300.0,0.9058282375335692,1.0,0.0,3.0,1.0,0.0
12243060,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7703580260276794,0.3995905816555023,0.365130066871643,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8582214117050171,0.5595132112503052,0.5346201062202454,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9729192852973938,0.8033238053321838,0.5621972680091858,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7539512515068054,0.3739007115364074,0.3602445125579834,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6471753120422363,0.2338364571332931,1.0836446285247805,285.0101928710937,284.95001220703125,299.370361328125,289.1097412109375,297.8834228515625,297.23565673828125,285.0157470703125,1.0,0.7428107261657715,0.3149583041667938,0.3149583041667938,1.0,1.0,-3.876331090927124,0.9127903580665588,2.963540554046631,-0.2638986706733703,0.9004518985748291,0.9004518985748291,0.0,268.41168212890625,272.0,54040.34765625,0.0,5104.43212890625,1.0,279.6988525390625,283.2177734375,292.2893981933594,295.6524963378906,293.1499938964844,293.1499938964844,279.75,36011.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65206241607666,3.652086496353149,8.899583576749137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7104.68798828125,0.0,1535.55029296875,1895.4371337890625,0.0,4300.0,0.9057905077934264,1.0,0.0,3.0,1.0,0.0
12243120,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7701230645179749,0.3997405767440796,0.3652332723140716,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8578392267227173,0.5594739317893982,0.5345304608345032,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9734734296798706,0.8057886362075806,0.5638794898986816,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.753883957862854,0.3743084371089935,0.3605740964412689,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.6471220254898071,0.2341192215681076,1.084662914276123,285.0534362792969,284.95001220703125,299.3578796386719,289.1099853515625,297.8849182128906,297.2432556152344,285.0545654296875,1.0,0.7436434626579285,0.3149100542068481,0.3149100542068481,1.0,1.0,-3.880389451980591,0.9137641191482544,2.966625452041626,-0.2641802430152893,0.9016119837760924,0.9016119837760924,0.0,269.0277709960937,275.0,53929.12890625,0.0,5120.89794921875,1.0,279.7417907714844,283.2660827636719,292.2783203125,295.6771850585937,293.1499938964844,293.1499938964844,279.45001220703125,35932.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654067516326904,3.6540913581848153,8.909357802622253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7601.42578125,0.0,1537.1915283203125,1895.4371337890625,0.0,4300.0,0.9061564803123474,1.0,0.0,3.0,1.0,0.0
12243180,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7695584297180176,0.3993813991546631,0.3652189671993255,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.857150673866272,0.5589883327484131,0.5343665480613708,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.973631739616394,0.807466983795166,0.5653807520866394,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7535778880119324,0.3744365870952606,0.3608948588371277,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.6469010710716248,0.2342474609613418,1.0858601331710815,284.9385070800781,284.95001220703125,299.3451843261719,289.1100769042969,297.8817138671875,297.244384765625,284.9335327148437,1.0,0.7445756793022156,0.3148618042469024,0.3148618042469024,1.0,1.0,-3.884189128875733,0.9146597385406494,2.969529390335083,-0.2643315196037292,0.9004243016242981,0.9004243016242981,0.0,270.0052795410156,275.0,55014.98046875,0.0,5138.9853515625,1.0,279.4985046386719,283.1129455566406,292.3436584472656,295.8889465332031,293.1499938964844,293.1499938964844,279.45001220703125,35988.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654461622238159,3.654485702514648,8.911279678613937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7428.484375,0.0,1538.0506591796875,1895.4371337890625,0.0,4300.0,0.9062354564666748,1.0,0.0,3.0,1.0,0.0
12243240,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7680352926254272,0.3985607922077179,0.3647032678127289,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.855551540851593,0.5580475330352783,0.5337162017822266,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.972750961780548,0.8085211515426636,0.5663078427314758,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7524836659431458,0.3742318749427795,0.3608936667442322,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6460021734237671,0.2341378480195999,1.086129665374756,284.9005432128906,284.95001220703125,299.332275390625,289.1099853515625,297.8744812011719,297.2397155761719,284.899658203125,1.0,0.7453531622886658,0.3148135542869568,0.3148135542869568,1.0,1.0,-3.8842294216156006,0.9144997000694276,2.9697296619415283,-0.2643916010856628,0.8996792435646057,0.8996792435646057,0.0,271.734130859375,278.0,55158.31640625,0.0,5150.57763671875,1.0,279.4577941894531,283.0692443847656,292.3638916015625,295.8831481933594,293.1499938964844,293.1499938964844,279.75,36043.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6530849933624254,3.653109073638916,8.904567607714853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6948.8466796875,0.0,1536.930419921875,1895.4371337890625,0.0,4300.0,0.905989706516266,1.0,0.0,3.0,1.0,0.0
12243300,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7664816379547119,0.3980971574783325,0.3641448616981506,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8539149761199951,0.5574082732200623,0.5329934358596802,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9718493819236756,0.8101462125778198,0.5672255158424377,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7513392567634583,0.374214768409729,0.3608206212520599,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6450362205505371,0.234127327799797,1.0860623121261597,285.0177917480469,284.95001220703125,299.31915283203125,289.1097106933594,297.87042236328125,297.2394714355469,285.0229187011719,1.0,0.7460592985153198,0.3147653043270111,0.3147653043270111,1.0,1.0,-3.883543491363525,0.91414076089859,2.96940279006958,-0.264559268951416,0.9012670516967772,0.9012670516967772,0.0,273.4522399902344,278.0,54101.890625,0.0,5159.890625,1.0,279.7013854980469,283.2239685058594,292.3049621582031,295.68341064453125,293.1499938964844,293.1499938964844,279.75,35970.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535794734954834,3.6536035537719727,8.90697833710874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7118.8984375,0.0,1536.9329833984375,1895.4371337890625,0.0,4300.0,0.9060959815979004,1.0,0.0,3.0,1.0,0.0
12243360,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7656618356704712,0.3980063199996948,0.3639895915985107,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8529677987098694,0.5571299195289612,0.5326546430587769,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9717414379119872,0.812270998954773,0.5686087012290955,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7507910132408142,0.3744646906852722,0.3610046803951263,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.6445820331573486,0.2343061864376068,1.08673357963562,285.0569763183594,284.95001220703125,299.3058166503906,289.1092834472656,297.86944580078125,297.243896484375,285.0578918457031,1.0,0.7469155788421631,0.3146012425422668,0.3146012425422668,1.0,1.0,-3.8858628273010254,0.9142499566078186,2.971612930297852,-0.265177309513092,0.9024068713188172,0.9024068713188172,0.0,274.62847900390625,281.0,53978.47265625,0.0,5174.82666015625,1.0,279.7423095703125,283.268310546875,292.28826904296875,295.6959228515625,293.1499938964844,293.1499938964844,279.45001220703125,35903.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656029224395752,3.656053304672241,8.918926823753281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7610.26318359375,0.0,1539.1612548828125,1895.4371337890625,0.0,4300.0,0.9065722227096558,1.0,0.0,3.0,1.0,0.0
12243420,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7647706270217896,0.3975077271461487,0.3638222515583038,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8519570827484131,0.5564912557601929,0.5323237776756287,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9715209007263184,0.8137381076812744,0.5699359178543091,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.7501998543739319,0.3744820952415466,0.3612150847911834,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.6441079378128052,0.2343474477529525,1.08757483959198,284.93994140625,284.95001220703125,299.2922058105469,289.1086730957031,297.8647155761719,297.2431945800781,284.9348449707031,1.0,0.7478238344192505,0.3144371807575226,0.3144371807575226,1.0,1.0,-3.8883769512176514,0.9143823981285096,2.973994493484497,-0.265699952840805,0.9012067317962646,0.9012067317962646,0.0,275.9271850585937,281.0,55052.234375,0.0,5191.17529296875,1.0,279.49853515625,283.11328125,292.34942626953125,295.9003295898437,293.1499938964844,293.1499938964844,279.45001220703125,35966.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6567656993865967,3.656789779663086,8.92252103312785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7433.82275390625,0.0,1540.460693359375,1895.4371337890625,0.0,4300.0,0.9067341089248656,1.0,0.0,3.0,1.0,0.0
12243480,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7631025910377502,0.3966005146503448,0.3632151186466217,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8502159118652344,0.5554491877555847,0.5315638780593872,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9704218506813048,0.8146020174026489,0.5707336068153381,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7489684820175171,0.3741955757141113,0.3611326217651367,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6430771350860596,0.2341681569814682,1.0875344276428225,284.900634765625,284.95001220703125,299.27838134765625,289.1078491210937,297.8562927246094,297.2372131347656,284.899658203125,1.0,0.748553991317749,0.3142731189727783,0.3142731189727783,1.0,1.0,-3.887451887130737,0.9135500192642212,2.9739017486572266,-0.2661323547363281,0.9004488587379456,0.9004488587379456,0.0,277.8313903808594,284.0,55184.12109375,0.0,5200.97998046875,1.0,279.4577941894531,283.0685119628906,292.3668212890625,295.8898010253906,293.1499938964844,293.1499938964844,279.1499938964844,36027.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655644655227661,3.6556687355041504,8.917050990930875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7824.9443359375,0.0,1539.6666259765625,1895.4371337890625,0.0,4300.0,0.9065497517585754,1.0,0.0,3.0,1.0,0.0
12243540,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.761177122592926,0.3954501450061798,0.3624253571033478,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.8482274413108826,0.554147481918335,0.5305981636047363,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.9690168499946594,0.8150864839553833,0.5713152885437012,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.7475003600120544,0.3736996054649353,0.3608827292919159,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.6418192982673645,0.2338261902332306,1.086877942085266,284.76739501953125,284.95001220703125,299.2643127441406,289.1068725585937,297.8460388183594,297.2287292480469,284.76177978515625,1.0,0.7491242289543152,0.314109057188034,0.314109057188034,1.0,1.0,-3.88467025756836,0.9121984243392944,2.9724717140197754,-0.2665407061576843,0.8979249000549316,0.8979249000549316,0.0,279.9003601074219,284.0,56222.6796875,0.0,5206.1611328125,1.0,279.2010803222656,282.8974609375,292.42059326171875,296.063720703125,293.1499938964844,293.1499938964844,279.1499938964844,36140.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652740001678467,3.652764081954956,8.90288617938495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7613.5966796875,0.0,1537.274169921875,1895.4371337890625,0.0,4300.0,0.9059424996376038,1.0,0.0,3.0,1.0,0.0
12243600,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.7588747143745422,0.3941094875335693,0.3613598346710205,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.8458814024925232,0.5526279211044312,0.5293299555778503,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9671604037284852,0.815310537815094,0.5715752243995667,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.7456967234611511,0.373016208410263,0.3603960275650024,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72412109375,0.6402431130409241,0.2333227396011352,1.085363745689392,284.72332763671875,284.95001220703125,299.25,289.10565185546875,297.8344116210937,297.21832275390625,284.7221374511719,1.0,0.7494625449180603,0.3139449954032898,0.3139449954032898,1.0,1.0,-3.879220962524414,0.9101006984710692,2.9691202640533447,-0.2669018805027008,0.8959344625473022,0.8959344625473022,0.0,282.2073059082031,272.0,56287.7265625,0.0,5204.7119140625,1.0,279.1582336425781,282.8494567871094,292.4281311035156,296.03179931640625,293.1499938964844,293.1499938964844,279.45001220703125,36232.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647578001022339,3.647602081298828,8.877740924617683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7105.54296875,0.0,1532.214111328125,1895.4371337890625,0.0,4300.0,0.9048802256584167,1.0,0.0,3.0,1.0,0.0
12243660,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.7585633397102356,0.3932473659515381,0.3603093326091766,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.8456673622131348,0.5515261292457581,0.5280328989028931,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.9678850173950196,0.8162781000137329,0.5719179511070251,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.7457097172737122,0.3725910186767578,0.3598180711269378,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.6401706337928772,0.2329487651586532,1.083180546760559,284.8370361328125,284.95001220703125,299.23468017578125,289.1037292480469,297.8267822265625,297.2138977050781,284.8418884277344,1.0,0.747979462146759,0.3138433694839477,0.3138433694839477,1.0,1.0,-3.872854471206665,0.9079517126083374,2.964902639389038,-0.2671166062355041,0.8962814807891846,0.8962814807891846,0.0,281.27362060546875,272.0,55151.99609375,0.0,5179.0,1.0,279.4012756347656,283.0022888183594,292.3601989746094,295.8140563964844,293.1499938964844,293.1499938964844,279.45001220703125,36183.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6439194679260254,3.643943309783936,8.85994097643561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7269.1962890625,0.0,1527.7843017578125,1895.4371337890625,0.0,4300.0,0.9040780067443848,1.0,0.0,3.0,1.0,0.0
12243720,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7599042654037476,0.3927924335002899,0.3596664667129516,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8471375107765198,0.550818681716919,0.5271216630935669,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9706202745437622,0.817798912525177,0.5727548003196716,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.747175395488739,0.3724437057971954,0.3594679534435272,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6413159966468811,0.2327524572610855,1.0814578533172607,284.8724975585937,284.95001220703125,299.2176818847656,289.1005554199219,297.8221740722656,297.2146301269531,284.8731384277344,1.0,0.7460669279098511,0.3137417435646057,0.3137417435646057,1.0,1.0,-3.869133949279785,0.9065597057342528,2.962574243545532,-0.2674138247966766,0.8961551189422607,0.8961551189422607,0.0,278.2420349121094,260.0,54938.0,0.0,5147.57666015625,1.0,279.442138671875,283.0449523925781,292.3361511230469,295.8125915527344,293.1499938964844,293.1499938964844,279.75,36135.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641928434371948,3.6419522762298575,8.850261110637803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6896.93505859375,0.0,1525.2158203125,1895.4371337890625,0.0,4300.0,0.9035745859146118,1.0,0.0,3.0,1.0,0.0
12243780,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7620909810066223,0.3925683498382568,0.3591691255569458,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8494982719421387,0.5503537058830261,0.5263712406158447,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9742798805236816,0.8196204900741577,0.5737349390983582,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7494246959686279,0.3724806904792785,0.3592276871204376,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6431322693824768,0.2326855659484863,1.0800248384475708,285.00054931640625,284.95001220703125,299.19903564453125,289.0961303710937,297.8188171386719,297.21783447265625,285.0058288574219,1.0,0.7438257336616516,0.313640147447586,0.313640147447586,1.0,1.0,-3.86655330657959,0.905486822128296,2.961066484451294,-0.2677250802516937,0.8977471590042114,0.8977471590042114,0.0,274.1496276855469,260.0,53809.140625,0.0,5112.66845703125,1.0,279.6985778808594,283.212890625,292.27490234375,295.6272888183594,293.1499938964844,293.1499938964844,279.75,36034.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641499519348145,3.641523361206055,8.848176662468177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7080.42724609375,0.0,1523.9859619140625,1895.4371337890625,0.0,4300.0,0.9034441709518432,1.0,0.0,3.0,1.0,0.0
12243840,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7651656270027161,0.3925224542617798,0.3589119613170624,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8527753949165344,0.5500891804695129,0.5258814692497253,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9787856340408324,0.8216444849967957,0.5749723315238953,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7524914145469666,0.3726866245269775,0.3591787815093994,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6456632018089294,0.2327541559934616,1.0791984796524048,285.0394592285156,284.95001220703125,299.1788024902344,289.0905456542969,297.8164367675781,297.2231750488281,285.04022216796875,1.0,0.7414535880088806,0.313538521528244,0.313538521528244,1.0,1.0,-3.866056919097901,0.9049976468086244,2.961059331893921,-0.2680764496326446,0.8987711071968079,0.8987711071968079,0.0,269.1710510253906,248.0,53639.171875,0.0,5078.2705078125,1.0,279.74169921875,283.258056640625,292.25885009765625,295.64453125,293.1499938964844,293.1499938964844,280.04998779296875,35955.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643076658248901,3.643100738525391,8.855843702804123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6729.30029296875,0.0,1525.1485595703125,1895.4371337890625,0.0,4300.0,0.9037135243415833,1.0,0.0,3.0,1.0,0.0
12243900,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.7686236500740051,0.3925634920597076,0.3586629033088684,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.8564834594726562,0.5499289631843567,0.5254265069961548,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688537597656,0.983490824699402,0.8237744569778442,0.5761890411376953,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16668701171875,0.7559566497802734,0.3729852735996246,0.3591739237308502,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.6485558152198792,0.2328996807336807,1.0785821676254272,285.1680908203125,284.95001220703125,299.15704345703125,289.0837707519531,297.81402587890625,297.2291259765625,285.17340087890625,1.0,0.7389636039733887,0.313436895608902,0.313436895608902,1.0,1.0,-3.865931987762451,0.904612123966217,2.961319923400879,-0.2684278488159179,0.9014865756034852,0.9014865756034852,0.0,263.8376159667969,248.0,52549.65234375,0.0,5042.65869140625,1.0,279.9985656738281,283.4256286621094,292.2021484375,295.470458984375,293.1499938964844,293.1499938964844,280.04998779296875,35835.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6464931964874254,3.646517038345337,8.872460739439703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6913.03662109375,0.0,1528.0421142578125,1895.4371337890625,0.0,4300.0,0.9044269323349,1.0,0.0,3.0,1.0,0.0
12243960,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.7726929187774658,0.3926986157894134,0.3585705161094665,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.860831618309021,0.5498799681663513,0.5251445174217224,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.9885444045066832,0.8260045647621155,0.5775759220123291,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.7600043416023254,0.3733862340450287,0.3593047261238098,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.6519706845283508,0.2331341654062271,1.0784395933151243,285.2068786621094,284.95001220703125,299.1337585449219,289.0758972167969,297.81182861328125,297.23614501953125,285.2076110839844,1.0,0.7364715337753296,0.3133754134178161,0.3133754134178161,1.0,1.0,-3.867291450500488,0.9047716856002808,2.962519884109497,-0.268682062625885,0.9036248922348022,0.9036248922348022,0.0,258.0819396972656,236.0,52415.41796875,0.0,5008.73193359375,1.0,280.0418701171875,283.4696655273437,292.1884460449219,295.49395751953125,293.1499938964844,293.1499938964844,279.75,35744.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652086019515991,3.652110099792481,8.899698400455236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7391.625,0.0,1533.5782470703125,1895.4371337890625,0.0,4300.0,0.9055852890014648,1.0,0.0,3.0,1.0,0.0
12244020,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7766143083572388,0.3922573328018188,0.358273983001709,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8650917410850525,0.5492997169494629,0.5246801972389221,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.9931727051734924,0.8273379802703857,0.578693687915802,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7639951705932617,0.3734242916107178,0.3593287467956543,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.6553568243980408,0.2331368625164032,1.0780552625656128,285.0860595703125,284.95001220703125,299.1090393066406,289.06695556640625,297.8039245605469,297.2357482910156,285.08056640625,1.0,0.7338647246360779,0.3133139312267303,0.3133139312267303,1.0,1.0,-3.8673207759857178,0.90456360578537,2.962757110595703,-0.2687910497188568,0.9033626914024352,0.9033626914024352,0.0,252.52102661132807,236.0,53467.90625,0.0,4972.05419921875,1.0,279.79852294921875,283.3109130859375,292.24920654296875,295.7001953125,293.1499938964844,293.1499938964844,279.75,35793.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656163454055786,3.6561875343322754,8.919581659938558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7219.80078125,0.0,1538.4871826171875,1895.4371337890625,0.0,4300.0,0.9064826369285583,1.0,0.0,3.0,1.0,0.0
12244080,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7796768546104431,0.3913039565086365,0.357420265674591,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8685659170150757,0.5482009649276733,0.5236566066741943,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.996845841407776,0.8279669284820557,0.5791654586791992,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7672919631004333,0.3730660676956177,0.3589572310447693,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.6581271290779114,0.2328413724899292,1.0764139890670776,285.0408935546875,284.95001220703125,299.0829467773437,289.0569763183594,297.79119873046875,297.2289123535156,285.0394897460937,1.0,0.7309244275093079,0.3132524490356445,0.3132524490356445,1.0,1.0,-3.862784862518311,0.9030782580375672,2.959706544876098,-0.2688018381595611,0.90348219871521,0.90348219871521,0.0,247.56011962890625,224.0,53566.72265625,0.0,4925.67138671875,1.0,279.7577819824219,283.2607727050781,292.2626647949219,295.6865234375,293.1499938964844,293.1499938964844,279.45001220703125,35846.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658499240875244,3.658523321151733,8.93098274445947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7594.34033203125,0.0,1541.4903564453125,1895.4371337890625,0.0,4300.0,0.9070640802383424,1.0,0.0,3.0,1.0,0.0
12244140,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.782260000705719,0.3900376856327057,0.3563174307346344,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8715686202049255,0.5467596054077148,0.5223458409309387,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.8282120823860168,0.5783482193946838,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7701543569564819,0.3724294602870941,0.3583549261093139,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.660480260848999,0.2323174774646759,1.0738911628723145,284.9003601074219,284.95001220703125,299.0555114746094,289.04595947265625,297.77593994140625,297.2191162109375,284.8940124511719,1.0,0.727613091468811,0.3131909668445587,0.3131909668445587,1.0,1.0,-3.854330539703369,0.9004939198493958,2.953836441040039,-0.2686686813831329,0.90177321434021,0.90177321434021,0.0,242.9595489501953,224.0,54552.08203125,0.0,4870.1044921875,1.0,279.5009765625,283.0828552246094,292.3104553222656,295.852783203125,293.1499938964844,293.1499938964844,279.45001220703125,35954.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659106731414795,3.659130811691284,8.933948265621439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7382.88818359375,0.0,1542.980712890625,1895.4371337890625,0.0,4300.0,0.907238245010376,1.0,0.0,3.0,1.0,0.0
12244200,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7839199304580688,0.3885138034820556,0.3549011051654815,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8736253976821899,0.5450215339660645,0.5206815600395203,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.8285606503486633,0.5735719799995422,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.7721599340438843,0.3715359270572662,0.3574741184711456,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.662039577960968,0.2315671741962433,1.070326328277588,284.8449401855469,284.95001220703125,299.0267639160156,289.03399658203125,297.7598876953125,297.20849609375,284.8428955078125,1.0,0.7236916422843933,0.3131294846534729,0.3131294846534729,1.0,1.0,-3.838871717453003,0.8959566354751587,2.942915201187134,-0.2686015665531158,0.900482177734375,0.900482177734375,0.0,239.0057373046875,212.0,54519.046875,0.0,4797.1826171875,1.0,279.4581604003906,283.0251159667969,292.3094787597656,295.8092041015625,293.1499938964844,293.1499938964844,279.1499938964844,36047.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6574087142944336,3.657432794570923,8.925659358283156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7746.8359375,0.0,1541.7828369140625,1895.4371337890625,0.0,4300.0,0.9069486260414124,1.0,0.0,3.0,1.0,0.0
12244260,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69757080078125,0.7853884696960449,0.3868400156497955,0.3534075915813446,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961975097656,0.8754720687866211,0.5430978536605835,0.5188937783241272,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.9990000128746032,0.8292880058288574,0.5680429339408875,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977844238281,0.7739537358283997,0.3704767823219299,0.3564685881137848,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.700927734375,0.6633638143539429,0.2306693345308303,1.06616473197937,284.6960754394531,284.95001220703125,298.99676513671875,289.02105712890625,297.7445068359375,297.1995849609375,284.68927001953125,1.0,0.7192345261573792,0.313111811876297,0.313111811876297,1.0,1.0,-3.81927227973938,0.8903866410255432,2.928885698318481,-0.2680425643920898,0.8973274827003479,0.8973274827003479,0.0,235.1272125244141,212.0,55360.62890625,0.0,4715.58837890625,1.0,279.2011413574219,282.84197998046875,292.34527587890625,295.95184326171875,293.1499938964844,293.1499938964844,279.1499938964844,36190.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533877849578857,3.653411865234375,8.906043831302668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7512.96728515625,0.0,1538.3701171875,1895.4371337890625,0.0,4300.0,0.906112790107727,1.0,0.0,3.0,1.0,0.0
12244320,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377258300781,0.7869444489479065,0.3850347697734833,0.3516846299171448,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373291015625,0.8774610757827759,0.5410054922103882,0.5168384909629822,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6369934082031,0.9990000128746032,0.8302498459815979,0.562016487121582,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.775846540927887,0.3692634105682373,0.3552394211292267,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63873291015625,0.6647279858589172,0.2296353131532669,1.0611310005187988,284.63726806640625,284.95001220703125,298.9656066894531,289.0072326660156,297.72930908203125,297.1912536621094,284.6350402832031,1.0,0.714394748210907,0.3130941390991211,0.3130941390991211,1.0,1.0,-3.79782772064209,0.8843117952346802,2.91351580619812,-0.2676351368427276,0.8946152329444885,0.8946152329444885,0.0,230.92233276367188,200.0,55236.83203125,0.0,4626.15625,1.0,279.1583251953125,282.7831726074219,292.3345947265625,295.8895568847656,293.1499938964844,293.1499938964844,279.45001220703125,36311.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646559953689575,3.646583795547485,8.872785315361398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6989.50341796875,0.0,1531.674560546875,1895.4371337890625,0.0,4300.0,0.9046991467475892,1.0,0.0,3.0,1.0,0.0
12244380,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.7890640497207642,0.3837711215019226,0.3501311540603637,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379455566406,0.8800101280212402,0.5393927693367004,0.5149111747741699,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.9990000128746032,0.8323677182197571,0.5551608800888062,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.7782129049301147,0.3683664500713348,0.3540664911270141,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.6664707064628601,0.2287911772727966,1.056114673614502,284.7380065917969,284.95001220703125,298.93328857421875,288.9925537109375,297.719482421875,297.19097900390625,284.7420959472656,1.0,0.7092708349227905,0.3130764365196228,0.3130764365196228,1.0,1.0,-3.775766134262085,0.878061056137085,2.897705078125,-0.2672913372516632,0.8941693902015686,0.8941693902015686,0.0,226.27737426757807,200.0,53933.59375,0.0,4533.05859375,1.0,279.4012451171875,282.9266662597656,292.248046875,295.6423645019531,293.1499938964844,293.1499938964844,279.45001220703125,36289.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640747785568237,3.640771627426148,8.844523904372181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7130.31494140625,0.0,1525.0570068359375,1895.4371337890625,0.0,4300.0,0.9034358859062196,1.0,0.0,3.0,1.0,0.0
12244440,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.7923042178153992,0.3829763531684875,0.3491021394729614,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.8836572766304016,0.5382419228553772,0.5134955048561096,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.9990000128746032,0.8355824947357178,0.5469579696655273,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.7815527319908142,0.3678137958049774,0.3532463610172272,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.6690711975097656,0.2282024472951889,1.0521814823150637,284.7607727050781,284.95001220703125,298.89990234375,288.97705078125,297.71484375,297.1986999511719,284.7604675292969,1.0,0.704044759273529,0.3130587637424469,0.3130587637424469,1.0,1.0,-3.755208730697632,0.8722280859947205,2.8829805850982666,-0.2669994533061981,0.8931719064712524,0.8931719064712524,0.0,221.01931762695312,188.0,53537.68359375,0.0,4441.23583984375,1.0,279.4421081542969,282.9598388671875,292.20587158203125,295.6114501953125,293.1499938964844,293.1499938964844,279.75,36264.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63619065284729,3.6362147331237793,8.822397603580612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6744.9736328125,0.0,1519.8333740234375,1895.4371337890625,0.0,4300.0,0.9023756384849548,1.0,0.0,3.0,1.0,0.0
