time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244500,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7961862087249756,0.3824453353881836,0.3482899367809295,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8879833221435547,0.5373729467391968,0.5123210549354553,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.8396354913711548,0.5379706621170044,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7855119109153748,0.3674846887588501,0.3526151478290558,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6722551584243774,0.2278019487857818,1.0489842891693115,284.877197265625,284.95001220703125,298.8654479980469,288.96075439453125,297.71368408203125,297.2118225097656,284.8818664550781,1.0,0.6987538933753967,0.313041090965271,0.313041090965271,1.0,1.0,-3.735453367233277,0.8666154742240906,2.868837833404541,-0.2667207717895508,0.8938225507736206,0.8938225507736206,0.0,215.45005798339844,188.0,52247.4453125,0.0,4350.5693359375,1.0,279.6983642578125,283.11944580078125,292.1263427734375,295.3974304199219,293.1499938964844,293.1499938964844,279.75,36185.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632784366607666,3.632808208465576,8.805874927020341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6905.1171875,0.0,1515.480224609375,1895.4371337890625,0.0,4300.0,0.9015966653823853,1.0,0.0,3.0,1.0,0.0
12244560,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8008146286010742,0.3821113109588623,0.3477622866630554,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8930941820144653,0.5367293357849121,0.5114604234695435,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.8443939685821533,0.5281551480293274,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7901886105537415,0.3673480451107025,0.3522286117076874,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6761269569396973,0.2275822311639785,1.046738862991333,284.9049072265625,284.95001220703125,298.8300170898437,288.94366455078125,297.7154846191406,297.229736328125,284.9048156738281,1.0,0.6934692859649658,0.313325971364975,0.313325971364975,1.0,1.0,-3.716991186141968,0.862310528755188,2.8546805381774902,-0.2655226290225982,0.8938381671905518,0.8938381671905518,0.0,209.5863342285156,191.0,51900.2890625,0.0,4262.4443359375,1.0,279.7415771484375,283.1562194824219,292.0927429199219,295.385986328125,293.1499938964844,293.1499938964844,280.04998779296875,36126.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6310665607452393,3.631090402603149,8.797549071459798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6544.119140625,0.0,1513.146484375,1895.4371337890625,0.0,4300.0,0.901142120361328,1.0,0.0,3.0,1.0,0.0
12244620,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8039276599884033,0.3818879425525665,0.3473412990570068,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8965173363685608,0.5362200140953064,0.5107430219650269,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.8494495749473572,0.5215731859207153,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7934142351150513,0.3673318326473236,0.3519924581050873,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6788104176521301,0.2274900078773498,1.0453133583068848,285.0262145996094,284.95001220703125,298.7936096191406,288.9259033203125,297.718505859375,297.2497253417969,285.03143310546875,1.0,0.6902163624763489,0.3136108219623565,0.3136108219623565,1.0,1.0,-3.7044517993927,0.8597373366355896,2.844714403152466,-0.2645469903945923,0.8955274224281311,0.8955274224281311,0.0,205.6924591064453,191.0,50708.640625,0.0,4203.6337890625,1.0,279.9981994628906,283.31915283203125,292.0185241699219,295.1854858398437,293.1499938964844,293.1499938964844,280.04998779296875,36021.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630897283554077,3.6309211254119873,8.796729389359825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6707.85107421875,0.0,1512.1773681640625,1895.4371337890625,0.0,4300.0,0.9010667204856871,1.0,0.0,3.0,1.0,0.0
12244680,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8063669800758362,0.38177290558815,0.3471453189849853,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8991484642028809,0.5358460545539856,0.5102784633636475,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9990000128746032,0.8543976545333862,0.5166740417480469,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7959706783294678,0.3674372136592865,0.3519692420959472,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6809719800949097,0.2275181710720062,1.0448055267333984,285.0610046386719,284.95001220703125,298.75634765625,288.90740966796875,297.7210998535156,297.2696228027344,285.0614929199219,1.0,0.6878653168678284,0.3138957023620605,0.3138957023620605,1.0,1.0,-3.6963181495666495,0.8583962321281433,2.8379218578338623,-0.2635340392589569,0.8966543674468994,0.8966543674468994,0.0,202.8741455078125,194.0,50482.1328125,0.0,4163.82763671875,1.0,280.0415954589844,283.3606262207031,291.98931884765625,295.1857604980469,293.1499938964844,293.1499938964844,280.3500061035156,35938.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6328282356262207,3.632852077484131,8.80608752140688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6369.8359375,0.0,1513.6920166015625,1895.4371337890625,0.0,4300.0,0.9014105796813964,1.0,0.0,3.0,1.0,0.0
12244740,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.8080240488052368,0.3816992044448852,0.3469506800174713,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868896484375,0.9009444117546082,0.5355322957038879,0.5098439455032349,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.9990000128746032,0.8591361045837402,0.5132452845573425,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.7978121638298035,0.3675989806652069,0.3519957065582275,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.6825487017631531,0.2276031225919723,1.0446429252624512,285.1869506835937,284.95001220703125,298.7182312011719,288.8883056640625,297.7222595214844,297.2878112792969,285.19244384765625,1.0,0.6862470507621765,0.3141805529594421,0.3141805529594421,1.0,1.0,-3.6907167434692383,0.857765793800354,2.8329508304595947,-0.2625460922718048,0.8994645476341248,0.8994645476341248,0.0,200.919677734375,194.0,49374.69140625,0.0,4136.421875,1.0,280.2983093261719,283.5261535644531,291.9188842773437,294.9965209960937,293.1499938964844,293.1499938964844,280.3500061035156,35816.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636609792709351,3.6366336345672607,8.824430324239074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6536.96142578125,0.0,1516.9544677734375,1895.4371337890625,0.0,4300.0,0.9022039175033568,1.0,0.0,3.0,1.0,0.0
12244800,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.8092983365058899,0.3816873431205749,0.3469127714633941,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.9022889733314514,0.5353007316589355,0.5095852017402649,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.9990000128746032,0.8636999726295471,0.5107632875442505,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.7992733120918274,0.3678378760814667,0.3521669507026672,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.6838194727897644,0.2277554124593734,1.0450382232666016,285.2239074707031,284.95001220703125,298.6793518066406,288.8685607910156,297.72235107421875,297.3049011230469,285.2245483398437,1.0,0.6852539777755737,0.3144654333591461,0.3144654333591461,1.0,1.0,-3.6877617835998535,0.8578809499740601,2.829880714416504,-0.2615948021411896,0.9017001390457152,0.9017001390457152,0.0,199.5551300048828,197.0,49210.90625,0.0,4119.89306640625,1.0,280.3416442871094,283.5682983398437,291.8929138183594,295.0049743652344,293.1499938964844,293.1499938964844,280.04998779296875,35723.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642632246017456,3.642656087875366,8.853682516019035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6982.1787109375,0.0,1522.91943359375,1895.4371337890625,0.0,4300.0,0.903455138206482,1.0,0.0,3.0,1.0,0.0
12244860,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.8096969723701477,0.3810994029045105,0.3466699421405792,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.9026992917060852,0.5345338582992554,0.5091434717178345,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9990000128746032,0.8672091364860535,0.5096456408500671,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.7999227643013,0.3677014410495758,0.3522296249866485,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.6843889355659485,0.2276632040739059,1.0451921224594116,285.1000671386719,284.95001220703125,298.63970947265625,288.8482666015625,297.7148132324219,297.3115234375,285.0940246582031,1.0,0.6847001910209656,0.3145773112773895,0.3145773112773895,1.0,1.0,-3.68564772605896,0.8576914072036743,2.827956438064575,-0.2611302435398102,0.901504635810852,0.901504635810852,0.0,198.9143829345703,197.0,50213.53125,0.0,4110.19189453125,1.0,280.0987243652344,283.40692138671875,291.943603515625,295.196533203125,293.1499938964844,293.1499938964844,280.04998779296875,35772.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647104501724243,3.647128582000733,8.875436492417066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6814.21142578125,0.0,1528.2498779296875,1895.4371337890625,0.0,4300.0,0.9044401049613952,1.0,0.0,3.0,1.0,0.0
12244920,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8087470531463623,0.3800167739391327,0.3458850979804992,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.90169757604599,0.5332562327384949,0.5081502199172974,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.8696880340576172,0.5102977752685547,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7993096709251404,0.3671624362468719,0.3518926501274109,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.683814287185669,0.2272630333900451,1.0440635681152344,285.0528259277344,284.95001220703125,298.599365234375,288.8274230957031,297.70025634765625,297.30828857421875,285.05133056640625,1.0,0.6843586564064026,0.3146891891956329,0.3146891891956329,1.0,1.0,-3.682188272476196,0.8570828437805176,2.8251054286956787,-0.2606601119041443,0.9016805291175842,0.9016805291175842,0.0,199.1074676513672,200.0,50305.34765625,0.0,4102.15185546875,1.0,280.0578308105469,283.35565185546875,291.94708251953125,295.17120361328125,293.1499938964844,293.1499938964844,279.75,35827.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649760246276856,3.6497840881347656,8.888366096471145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7162.99951171875,0.0,1531.6124267578125,1895.4371337890625,0.0,4300.0,0.9050952792167664,1.0,0.0,3.0,1.0,0.0
12244980,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8070381283760071,0.3786383867263794,0.3448639214038849,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.899880051612854,0.5316498279571533,0.5068773627281189,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.8713548183441162,0.5120171904563904,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7979429960250854,0.3663464784622192,0.3513213694095611,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.6825162172317505,0.2266251295804977,1.0420039892196655,284.9115905761719,284.95001220703125,298.5583801269531,288.8060607910156,297.6813049316406,297.2990417480469,284.9049987792969,1.0,0.6841487288475037,0.3148010373115539,0.3148010373115539,1.0,1.0,-3.6779065132141113,0.8562406897544861,2.8216657638549805,-0.2601797580718994,0.9000419974327087,0.9000419974327087,0.0,199.80401611328125,200.0,51285.33984375,0.0,4095.094970703125,1.0,279.8012084960937,283.1773681640625,291.9866943359375,295.32666015625,293.1499938964844,293.1499938964844,279.75,35936.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650689840316773,3.6507139205932617,8.892895380085974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6961.1748046875,0.0,1533.46435546875,1895.4371337890625,0.0,4300.0,0.905342161655426,1.0,0.0,3.0,1.0,0.0
12245040,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8045235276222229,0.3770286440849304,0.3435350060462951,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8972508311271667,0.5297727584838867,0.505254328250885,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9990000128746032,0.8723273277282715,0.5147415399551392,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7958230376243591,0.3652892112731933,0.3504633605480194,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6804860234260559,0.2257606536149978,1.0388089418411257,284.8594055175781,284.95001220703125,298.5168151855469,288.78424072265625,297.65887451171875,297.2849426269531,284.8576965332031,1.0,0.6839644908905029,0.3149129152297973,0.3149129152297973,1.0,1.0,-3.672186136245728,0.8549900650978088,2.8171961307525635,-0.2596740424633026,0.8988761901855469,0.8988761901855469,0.0,200.95440673828125,203.0,51317.78515625,0.0,4087.069580078125,1.0,279.7582397460937,283.1229858398437,291.9778747558594,295.27685546875,293.1499938964844,293.1499938964844,280.04998779296875,36029.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649318218231201,3.6493422985076895,8.886214004633075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6492.5966796875,0.0,1532.6282958984375,1895.4371337890625,0.0,4300.0,0.9051271080970764,1.0,0.0,3.0,1.0,0.0
12245100,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8020198941230774,0.3758684992790222,0.3423084318637848,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8945948481559753,0.5282902121543884,0.5036907196044922,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.8736371994018555,0.5175952911376953,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.7936490774154663,0.3644838035106659,0.349609225988388,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.6783444285392761,0.2250037789344787,1.0353353023529053,284.9684143066406,284.95001220703125,298.4747314453125,288.7619934082031,297.64031982421875,297.2764892578125,284.9733581542969,1.0,0.6838300228118896,0.3150247931480407,0.3150247931480407,1.0,1.0,-3.666481494903565,0.8537448644638062,2.8127365112304688,-0.2592262327671051,0.9000464677810669,0.9000464677810669,0.0,202.17539978027344,203.0,50188.84765625,0.0,4079.553466796875,1.0,280.0013427734375,283.2723999023437,291.890380859375,295.0413818359375,293.1499938964844,293.1499938964844,280.04998779296875,35983.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6493732929229736,3.649397373199463,8.88648173713591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6636.736328125,0.0,1532.345703125,1895.4371337890625,0.0,4300.0,0.9051571488380432,1.0,0.0,3.0,1.0,0.0
12245160,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8002137541770935,0.3751017153263092,0.3415426313877105,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.892586886882782,0.5272054076194763,0.5025816559791565,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.8753819465637207,0.5198462009429932,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7920497059822083,0.363980621099472,0.3490721583366394,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6766851544380188,0.2244346737861633,1.0326765775680542,284.9996032714844,284.95001220703125,298.43212890625,288.7393493652344,297.6256408691406,297.27392578125,284.9999084472656,1.0,0.6838474273681641,0.3150904178619385,0.3150904178619385,1.0,1.0,-3.6627063751220703,0.852902889251709,2.8098034858703613,-0.2589658200740814,0.9007256031036376,0.9007256031036376,0.0,203.171615600586,206.0,49960.02734375,0.0,4075.76904296875,1.0,280.04229736328125,283.3109130859375,291.84820556640625,295.0204467773437,293.1499938964844,293.1499938964844,279.75,35937.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651052951812744,3.6510770320892334,8.894663778846734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7079.16015625,0.0,1533.87158203125,1895.4371337890625,0.0,4300.0,0.9054759740829468,1.0,0.0,3.0,1.0,0.0
12245220,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7983602285385132,0.3739619255065918,0.3407860994338989,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8905454277992249,0.525799036026001,0.5015131235122681,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.8765563368797302,0.5222137570381165,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7904389500617981,0.3632714748382568,0.3485880494117737,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6750223636627197,0.2237354218959808,1.0301896333694458,284.8715209960937,284.95001220703125,298.3890991210937,288.71636962890625,297.6071472167969,297.2662353515625,284.865234375,1.0,0.6839641332626343,0.3151560425758362,0.3151560425758362,1.0,1.0,-3.6594603061676025,0.8521979451179504,2.807262420654297,-0.258662611246109,0.898963451385498,0.898963451385498,0.0,204.25686645507807,206.0,50886.4453125,0.0,4073.941650390625,1.0,279.7986755371094,283.1478576660156,291.8873291015625,295.1919860839844,293.1499938964844,293.1499938964844,279.75,36023.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6506054401397705,3.6506292819976807,8.892483265299234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6896.5361328125,0.0,1534.0194091796875,1895.4371337890625,0.0,4300.0,0.9053876399993896,1.0,0.0,3.0,1.0,0.0
12245280,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.7957512736320496,0.3724462687969208,0.3396125137805938,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.8877917528152466,0.5240179896354675,0.500037670135498,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.9990000128746032,0.8770648837089539,0.5254031419754028,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7881945967674255,0.3622798323631286,0.3478215932846069,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.6727924942970276,0.2228247076272964,1.0268065929412842,284.8220520019531,284.95001220703125,298.3456726074219,288.69305419921875,297.5845642089844,297.2527770996094,284.8204345703125,1.0,0.6840454936027527,0.3152216672897339,0.3152216672897339,1.0,1.0,-3.654636859893799,0.851044237613678,2.8035924434661865,-0.2583162486553192,0.897578239440918,0.897578239440918,0.0,205.7104949951172,209.0,50908.0234375,0.0,4070.23681640625,1.0,279.7578430175781,283.0968322753906,291.8819580078125,295.1510314941406,293.1499938964844,293.1499938964844,280.04998779296875,36107.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647846221923828,3.647870302200317,8.879047186383104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6435.02392578125,0.0,1531.5765380859375,1895.4371337890625,0.0,4300.0,0.9048545360565186,1.0,0.0,3.0,1.0,0.0
12245340,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.7931140065193176,0.3712934851646423,0.3384386301040649,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8849962949752808,0.5225527286529541,0.4985356628894806,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.877923309803009,0.5286750793457031,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.785896360874176,0.3614958822727203,0.3470178842544555,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.6704869270324707,0.2220170050859451,1.0231631994247437,284.9320983886719,284.95001220703125,298.3019104003906,288.6694641113281,297.5653991699219,297.2441711425781,284.9371032714844,1.0,0.6841151118278503,0.3152872622013092,0.3152872622013092,1.0,1.0,-3.6494839191436768,0.8497986197471619,2.799685478210449,-0.2580209970474243,0.8985167145729065,0.8985167145729065,0.0,207.2011566162109,209.0,49776.1875,0.0,4065.904296875,1.0,280.001220703125,283.2475891113281,291.79595947265625,294.9193725585937,293.1499938964844,293.1499938964844,280.04998779296875,36055.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465985774993896,3.646622657775879,8.872974603946204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6578.330078125,0.0,1529.800537109375,1895.4371337890625,0.0,4300.0,0.9045886993408204,1.0,0.0,3.0,1.0,0.0
12245400,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.7911426424980164,0.3704944252967834,0.3376695811748504,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8828240633010864,0.5214402675628662,0.4974302053451538,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9990000128746032,0.8792228698730469,0.5313121676445007,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.7841543555259705,0.360982596874237,0.3464950919151306,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.6686632037162781,0.2213899940252304,1.020303726196289,284.9636535644531,284.95001220703125,298.2578430175781,288.6455993652344,297.5498962402344,297.2410888671875,284.9640197753906,1.0,0.6842824816703796,0.3153528869152069,0.3153528869152069,1.0,1.0,-3.645976066589356,0.8490198850631714,2.7969563007354736,-0.2577655017375946,0.8989613652229309,0.8989613652229309,0.0,208.43463134765625,212.0,49541.078125,0.0,4064.322265625,1.0,280.0421447753906,283.2867431640625,291.7541198730469,294.8993835449219,293.1499938964844,293.1499938964844,280.3500061035156,36004.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6470601558685294,3.64708399772644,8.875219918991206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6237.0048828125,0.0,1529.9364013671875,1895.4371337890625,0.0,4300.0,0.9046310782432556,1.0,0.0,3.0,1.0,0.0
12245460,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.7894089818000793,0.3698874413967132,0.3370461761951446,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8808903098106384,0.5205363035202026,0.4964927732944488,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.9990000128746032,0.8808279037475586,0.5337330102920532,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.7826410531997681,0.3606407046318054,0.3461126983165741,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.6670577526092529,0.220887616276741,1.0179208517074585,285.08837890625,284.95001220703125,298.21356201171875,288.6215515136719,297.536376953125,297.2408752441406,285.0938720703125,1.0,0.6845405697822571,0.3154402673244476,0.3154402673244476,1.0,1.0,-3.643423318862915,0.8485788106918335,2.794844627380371,-0.2574489712715149,0.9011011719703674,0.9011011719703674,0.0,209.5994110107422,212.0,48411.5234375,0.0,4064.833251953125,1.0,280.2987365722656,283.4526062011719,291.6730651855469,294.6956787109375,293.1499938964844,293.1499938964844,280.3500061035156,35905.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649006366729736,3.6490304470062256,8.884695716915303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6397.17041015625,0.0,1531.3594970703125,1895.4371337890625,0.0,4300.0,0.9050332903862,1.0,0.0,3.0,1.0,0.0
12245520,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.7880522012710571,0.3694330155849457,0.3366597592830658,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.8793235421180725,0.519809365272522,0.4958169162273407,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.9990000128746032,0.8826879262924194,0.5358020663261414,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.7814744114875793,0.3604557514190674,0.3459399044513702,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.6657803654670715,0.2205127477645874,1.0162560939788818,285.12353515625,284.95001220703125,298.1690673828125,288.59735107421875,297.5245666503906,297.2433166503906,285.1240539550781,1.0,0.6849278211593628,0.3155276477336883,0.3155276477336883,1.0,1.0,-3.6423068046569824,0.8485499024391174,2.7937569618225098,-0.2571476697921753,0.9026497602462769,0.9026497602462769,0.0,210.640853881836,215.0,48215.48046875,0.0,4068.36572265625,1.0,280.3417663574219,283.4942932128906,291.6392517089844,294.69293212890625,293.1499938964844,293.1499938964844,280.04998779296875,35829.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652919292449951,3.65294337272644,8.903759862732841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6831.03515625,0.0,1535.14404296875,1895.4371337890625,0.0,4300.0,0.9058266282081604,1.0,0.0,3.0,1.0,0.0
12245580,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7864155769348145,0.3684708774089813,0.3361201286315918,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8775096535682678,0.5186189413070679,0.4950157403945923,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.8837858438491821,0.5381982922554016,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7801039814949036,0.3599549233913421,0.3457035422325134,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6643547415733337,0.2199503481388092,1.0145156383514404,284.9968566894531,284.95001220703125,298.1244506835937,288.572998046875,297.5075378417969,297.2384948730469,284.9906005859375,1.0,0.6853708624839783,0.3156150281429291,0.3156150281429291,1.0,1.0,-3.641075134277344,0.8484855890274048,2.7925894260406494,-0.2567839920520782,0.9017385840415956,0.9017385840415956,0.0,211.85818481445312,215.0,49173.96875,0.0,4072.678466796875,1.0,280.0985107421875,283.3316345214844,291.68463134765625,294.8752136230469,293.1499938964844,293.1499938964844,280.04998779296875,35893.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65505623817444,3.655080318450928,8.914180398278404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6659.98193359375,0.0,1538.001220703125,1895.4371337890625,0.0,4300.0,0.9062991142272948,1.0,0.0,3.0,1.0,0.0
12245640,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7839303612709045,0.367055743932724,0.3350744247436523,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8749029636383057,0.5169654488563538,0.493705004453659,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9990000128746032,0.8840755820274353,0.5415080189704895,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7780151963233948,0.3590954840183258,0.3451012372970581,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6623039841651917,0.2191308587789535,1.011664628982544,284.94757080078125,284.95001220703125,298.0797424316406,288.5485534667969,297.4855651855469,297.2264404296875,284.9459533691406,1.0,0.6857304573059082,0.3157024085521698,0.3157024085521698,1.0,1.0,-3.6377341747283936,0.8478206992149353,2.789913415908813,-0.2563718259334564,0.9011920094490052,0.9011920094490052,0.0,213.4851531982422,218.0,49223.6640625,0.0,4073.96337890625,1.0,280.05780029296875,283.2800598144531,291.68292236328125,294.8417053222656,293.1499938964844,293.1499938964844,279.75,35959.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655172109603882,3.655196189880371,8.914745990296069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6998.2646484375,0.0,1538.6287841796875,1895.4371337890625,0.0,4300.0,0.9063950181007384,1.0,0.0,3.0,1.0,0.0
12245700,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7810894250869751,0.3653749227523803,0.3338104486465454,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.8719478249549866,0.5150166749954224,0.4921385049819946,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.9990000128746032,0.8837295770645142,0.5452290773391724,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.7755864858627319,0.3579923510551452,0.3442879915237427,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.6599314212799072,0.2181179225444793,1.0080337524414062,284.8040771484375,284.95001220703125,298.03497314453125,288.5240478515625,297.4607849121094,297.2104797363281,284.7972717285156,1.0,0.6859934329986572,0.3157897889614105,0.3157897889614105,1.0,1.0,-3.632984399795532,0.8467548489570618,2.7862296104431152,-0.2559449374675751,0.8988147974014282,0.8988147974014282,0.0,215.2879333496093,218.0,50156.55078125,0.0,4072.619873046875,1.0,279.80108642578125,283.1009826660156,291.7185363769531,294.9896545410156,293.1499938964844,293.1499938964844,279.75,36079.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653395652770996,3.653419733047485,8.906083053261682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6794.78271484375,0.0,1537.541748046875,1895.4371337890625,0.0,4300.0,0.9060432314872742,1.0,0.0,3.0,1.0,0.0
12245760,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.777815043926239,0.3634833991527557,0.3322551250457763,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.8685793876647949,0.5128206014633179,0.4902413487434387,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.9990000128746032,0.8828223347663879,0.5494231581687927,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.7727559804916382,0.3566732406616211,0.3432074189186096,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.6571781039237976,0.2169172614812851,1.003414750099182,284.7501220703125,284.95001220703125,297.990234375,288.49951171875,297.4338684082031,297.1913146972656,284.7483215332031,1.0,0.6861077547073364,0.3158577084541321,0.3158577084541321,1.0,1.0,-3.626357555389404,0.8450939655303955,2.781263589859009,-0.2555502355098724,0.8969033360481262,0.8969033360481262,0.0,217.28683471679688,221.0,50148.125,0.0,4067.548828125,1.0,279.7580871582031,283.0463562011719,291.7055053710937,294.9329833984375,293.1499938964844,293.1499938964844,280.04998779296875,36180.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6491448879241934,3.649168729782105,8.885369311428803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6330.8642578125,0.0,1533.566650390625,1895.4371337890625,0.0,4300.0,0.9051914215087892,1.0,0.0,3.0,1.0,0.0
12245820,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7747716307640076,0.3620472848415375,0.3308049142360687,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8654159903526306,0.5110243558883667,0.4884081780910492,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9990000128746032,0.8824184536933899,0.5533815622329712,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7700809836387634,0.3556178510189056,0.3421401381492615,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6545229554176331,0.2158482819795608,0.9986220002174376,284.8585205078125,284.95001220703125,297.945556640625,288.4750061035156,297.4115295410156,297.17852783203125,284.86346435546875,1.0,0.6861377954483032,0.3159256279468536,0.3159256279468536,1.0,1.0,-3.6194214820861816,0.8433421850204468,2.7760791778564453,-0.2552141845226288,0.8973338007926941,0.8973338007926941,0.0,219.16026306152344,221.0,48987.734375,0.0,4060.906494140625,1.0,280.00128173828125,283.1963806152344,291.61260986328125,294.69061279296875,293.1499938964844,293.1499938964844,280.04998779296875,36139.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462361812591553,3.6462600231170654,8.871210184224765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6467.38818359375,0.0,1530.0291748046875,1895.4371337890625,0.0,4300.0,0.9045637845993042,1.0,0.0,3.0,1.0,0.0
12245880,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7725210189819336,0.3610220551490783,0.3298205137252807,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8629903197288513,0.5096365213394165,0.4870311915874481,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.8825823068618774,0.5565028786659241,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7680664658546448,0.3548732399940491,0.3413939774036407,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6524279117584229,0.2149851322174072,0.994709014892578,284.8887939453125,284.95001220703125,297.9010009765625,288.4505310058594,297.3935852050781,297.1721496582031,284.8890686035156,1.0,0.6862165331840515,0.3159935176372528,0.3159935176372528,1.0,1.0,-3.614203453063965,0.8420791029930115,2.7721242904663086,-0.254917711019516,0.897266685962677,0.897266685962677,0.0,220.65773010253903,209.0,48721.8671875,0.0,4056.46484375,1.0,280.0421447753906,283.2350158691406,291.5660095214844,294.66259765625,293.1499938964844,293.1499938964844,280.3500061035156,36097.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644909143447876,3.644932985305786,8.864753908710554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6127.185546875,0.0,1528.2425537109375,1895.4371337890625,0.0,4300.0,0.9042125344276428,1.0,0.0,3.0,1.0,0.0
12245940,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7721453905105591,0.3602099120616913,0.3289457857608795,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8626043796539307,0.5084782242774963,0.485783964395523,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.8833557367324829,0.5558276176452637,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7678842544555664,0.3543136715888977,0.3407381176948547,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6518762111663818,0.2142557352781295,0.990990161895752,285.0101318359375,284.95001220703125,297.8565673828125,288.4261779785156,297.3787536621094,297.1701354980469,285.0152587890625,1.0,0.6843242645263672,0.3160614371299743,0.3160614371299743,1.0,1.0,-3.6046416759490967,0.8395698070526123,2.7650718688964844,-0.2543802857398987,0.8988531231880188,0.8988531231880188,0.0,219.9324951171875,209.0,47525.23828125,0.0,4026.962646484375,1.0,280.29864501953125,283.3984375,291.48077392578125,294.45184326171875,293.1499938964844,293.1499938964844,280.3500061035156,36006.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6449434757232666,3.6449673175811768,8.864921596796194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6278.2890625,0.0,1527.595703125,1895.4371337890625,0.0,4300.0,0.9041921496391296,1.0,0.0,3.0,1.0,0.0
12246000,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7731075882911682,0.3595693707466125,0.3282792866230011,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.863640546798706,0.507512092590332,0.4847664535045624,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9990000128746032,0.8850035667419434,0.5526586771011353,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7689914703369141,0.3539218306541443,0.3402554392814636,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.6524240970611572,0.2136715948581695,0.987820565700531,285.03936767578125,284.95001220703125,297.8123779296875,288.4019470214844,297.3681030273437,297.174072265625,285.0393371582031,1.0,0.6816930770874023,0.3161293268203735,0.3161293268203735,1.0,1.0,-3.5932931900024414,0.8365536332130432,2.756739377975464,-0.2539325356483459,0.8997823596000671,0.8997823596000671,0.0,217.779525756836,212.0,47230.91796875,0.0,3984.21240234375,1.0,280.3417053222656,283.4356994628906,291.4430236816406,294.4400329589844,293.1499938964844,293.1499938964844,280.6499938964844,35938.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6467790603637695,3.646803140640259,8.873852266333415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5952.60400390625,0.0,1529.13037109375,1895.4371337890625,0.0,4300.0,0.904525876045227,1.0,0.0,3.0,1.0,0.0
12246060,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.7731996178627014,0.3590263724327087,0.3276823461055755,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.8637177348136902,0.5066584348678589,0.4838447272777557,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.9990000128746032,0.887158215045929,0.5514593124389648,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.7692662477493286,0.3536320626735687,0.3398787379264831,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.6523247361183167,0.2131926268339157,0.9852281212806702,285.1608581542969,284.95001220703125,297.7684326171875,288.3778686523437,297.3598327636719,297.18121337890625,285.166259765625,1.0,0.6804717779159546,0.3163051605224609,0.3163051605224609,1.0,1.0,-3.5856847763061523,0.8349385857582092,2.750746250152588,-0.2533856928348541,0.9023696780204772,0.9023696780204772,0.0,216.8335418701172,212.0,46076.5625,0.0,3958.751220703125,1.0,280.5986633300781,283.5989074707031,291.3641967773437,294.23846435546875,293.1499938964844,293.1499938964844,280.6499938964844,35831.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997980535030365,1.0,0.0,0.0,3.6501777172088623,3.650201797485352,8.890400522432174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6102.8720703125,0.0,1532.10400390625,1895.4371337890625,0.0,4282.95068359375,0.905245840549469,1.0,0.0,3.0,1.0,0.0
12246120,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.7731213569641113,0.3585885465145111,0.3272797167301178,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.8635640144348145,0.5059273838996887,0.4831358790397644,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.9990000128746032,0.8894271850585938,0.5509467720985413,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.769353985786438,0.3534503877162933,0.3396782279014587,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.6521151661872864,0.212820291519165,0.9833665490150452,285.19415283203125,284.95001220703125,297.7248229980469,288.35400390625,297.3524475097656,297.18963623046875,285.19451904296875,1.0,0.679653525352478,0.3164809644222259,0.3164809644222259,1.0,1.0,-3.580758810043335,0.8341050744056702,2.7466537952423096,-0.2527510523796081,0.9043707847595216,0.9043707847595216,0.0,216.36851501464844,215.0,45864.53125,0.0,3943.211181640625,1.0,280.6417541503906,283.6385192871094,291.3390808105469,294.2410888671875,293.1499938964844,293.1499938964844,280.3500061035156,35748.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960930943489076,1.0,0.0,0.0,3.655646800994873,3.6556708812713614,8.91706122274627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6517.6025390625,0.0,1537.5765380859375,1895.4371337890625,0.0,4266.96484375,0.9063824415206908,1.0,0.0,3.0,1.0,0.0
12246180,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7724831700325012,0.3576256036758423,0.3267070949077606,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.862856388092041,0.5047100186347961,0.4822778403759002,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9990000128746032,0.8907327055931091,0.5513296127319336,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7689542770385742,0.3529203832149505,0.3393881916999817,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.6515313982963562,0.2122495323419571,0.9814132452011108,285.0652160644531,284.95001220703125,297.6815490722656,288.33038330078125,297.33917236328125,297.1896057128906,285.05865478515625,1.0,0.6791349649429321,0.3166567981243133,0.3166567981243133,1.0,1.0,-3.5763649940490723,0.8334193825721741,2.742945671081543,-0.2520609200000763,0.903894066810608,0.903894066810608,0.0,216.4115295410156,215.0,46804.86328125,0.0,3932.17138671875,1.0,280.3984375,283.4732360839844,291.3818664550781,294.4247741699219,293.1499938964844,293.1499938964844,280.3500061035156,35807.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659422874450684,3.659446954727173,8.935492701311887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6352.07080078125,0.0,1542.2298583984375,1895.4371337890625,0.0,4300.0,0.9072179198265076,1.0,0.0,3.0,1.0,0.0
12246240,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7708128690719604,0.3561932146549225,0.3256233334541321,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8611577153205872,0.5030125975608826,0.4809021353721618,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9990000128746032,0.8910393714904785,0.5530415177345276,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7676441073417664,0.3520042896270752,0.3387134671211242,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6501846313476562,0.2114138752222061,0.9783560633659364,285.0138854980469,284.95001220703125,297.6387023925781,288.3070373535156,297.3201599121094,297.1810607910156,285.0121154785156,1.0,0.6787261962890625,0.3168326020240783,0.3168326020240783,1.0,1.0,-3.570382833480835,0.8322772979736328,2.738105535507202,-0.2513304948806762,0.9037688374519348,0.9037688374519348,0.0,217.115463256836,218.0,46845.38671875,0.0,3921.11474609375,1.0,280.3577575683594,283.4196472167969,291.37725830078125,294.3874206542969,293.1499938964844,293.1499938964844,280.04998779296875,35870.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661226749420166,3.6612508296966553,8.944303431235312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6673.673828125,0.0,1544.7220458984375,1895.4371337890625,0.0,4300.0,0.9076887369155884,1.0,0.0,3.0,1.0,0.0
12246300,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7686220407485962,0.3544852435588836,0.3243143558502197,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8589302897453308,0.501008927822113,0.4792628586292267,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9990000128746032,0.8905708193778992,0.5555059313774109,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7658234238624573,0.3508255779743194,0.3378122448921203,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6483845114707947,0.2103773802518844,0.9745134115219116,284.8683166503906,284.95001220703125,297.5963134765625,288.28399658203125,297.2978515625,297.1676330566406,284.8612060546875,1.0,0.6783721446990967,0.3170084357261657,0.3170084357261657,1.0,1.0,-3.56339955329895,0.830846905708313,2.732552528381348,-0.250591516494751,0.9018003940582277,0.9018003940582277,0.0,218.194091796875,218.0,47767.51953125,0.0,3909.810302734375,1.0,280.10089111328125,283.2380676269531,291.4129638671875,294.5330505371094,293.1499938964844,293.1499938964844,280.04998779296875,35986.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661192417144776,3.6612164974212646,8.944135743149673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6477.951171875,0.0,1545.555419921875,1895.4371337890625,0.0,4300.0,0.9077242612838744,1.0,0.0,3.0,1.0,0.0
