time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246360,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.7658801674842834,0.3525585234165191,0.3227127492427826,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.8561585545539856,0.498749166727066,0.4772904813289642,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9990000128746032,0.889431357383728,0.5587031245231628,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.7634764313697815,0.3494179248809814,0.3366346359252929,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.6461085677146912,0.2091469019651413,0.9696817994117736,284.81268310546875,284.95001220703125,297.554443359375,288.2613220214844,297.2730407714844,297.15020751953125,284.8106994628906,1.0,0.6779894828796387,0.3171596825122833,0.3171596825122833,1.0,1.0,-3.5548672676086426,0.828896164894104,2.725971221923828,-0.2499061822891235,0.9002875685691833,0.9002875685691833,0.0,219.6218719482422,221.0,47755.97265625,0.0,3896.7158203125,1.0,280.05810546875,283.1817321777344,291.400146484375,294.4761657714844,293.1499938964844,293.1499938964844,279.75,36085.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65871834754944,3.658742427825928,8.932051969168242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6797.21044921875,0.0,1543.5333251953125,1895.4371337890625,0.0,4300.0,0.9072673320770264,1.0,0.0,3.0,1.0,0.0
12246420,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670837402344,0.7630079984664917,0.3505092859268188,0.3210528790950775,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.8532372117042542,0.4963376522064209,0.4752192795276642,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.9990000128746032,0.8877801895141602,0.5621485710144043,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671142578125,0.7609643936157227,0.3478719294071197,0.3353518545627594,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708984375,0.6436575651168823,0.2077880799770355,0.964336097240448,284.66534423828125,284.95001220703125,297.5131225585937,288.2390441894531,297.2471618652344,297.1311340332031,284.6581115722656,1.0,0.6775795221328735,0.3173109591007232,0.3173109591007232,1.0,1.0,-3.5456290245056152,0.8267353773117065,2.718893527984619,-0.2492244094610214,0.8969479203224182,0.8969479203224182,0.0,221.1702880859375,221.0,48619.59375,0.0,3882.607177734375,1.0,279.80108642578125,283.0001525878906,291.42926025390625,294.6091003417969,293.1499938964844,293.1499938964844,279.75,36230.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6539599895477295,3.6539840698242174,8.908833706300356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6590.28759765625,0.0,1539.303955078125,1895.4371337890625,0.0,4300.0,0.9062671661376952,1.0,0.0,3.0,1.0,0.0
12246480,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.759852945804596,0.3483294546604156,0.319200187921524,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60943603515625,0.8500418066978455,0.4937688112258911,0.4729257822036743,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60906982421875,0.9990000128746032,0.8856465816497803,0.5659650564193726,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.758181631565094,0.346185564994812,0.3338852226734161,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6107788085937,0.6409486532211304,0.2062973827123642,0.9582686424255372,284.609375,284.95001220703125,297.4724426269531,288.2171936035156,297.22027587890625,297.1102294921875,284.6073913574219,1.0,0.6770931482315063,0.3174622058868408,0.3174622058868408,1.0,1.0,-3.535121440887451,0.8242074251174927,2.710914134979248,-0.248526394367218,0.8940759897232056,0.8940759897232056,0.0,222.8894500732422,209.0,48559.80859375,0.0,3866.375732421875,1.0,279.7582397460937,282.9449768066406,291.4118957519531,294.5428466796875,293.1499938964844,293.1499938964844,280.04998779296875,36352.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646350383758545,3.646374464035034,8.871766112861224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6133.251953125,0.0,1531.746337890625,1895.4371337890625,0.0,4300.0,0.9046812057495116,1.0,0.0,3.0,1.0,0.0
12246540,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.7583823800086975,0.3466296792030334,0.3174300193786621,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.8486493825912476,0.4916325211524963,0.4706816077232361,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.9990000128746032,0.8843261003494263,0.5661579370498657,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.7570009827613831,0.3447963297367096,0.3324108421802521,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.6395034790039062,0.2049627751111984,0.9518606066703796,284.715087890625,284.95001220703125,297.4324035644531,288.1958312988281,297.19873046875,297.0965881347656,284.7198486328125,1.0,0.6745597720146179,0.3176134824752807,0.3176134824752807,1.0,1.0,-3.519505500793457,0.8202044367790222,2.69930100440979,-0.2476594299077987,0.8935239911079407,0.8935239911079407,0.0,222.42091369628903,209.0,47330.29296875,0.0,3824.20654296875,1.0,280.0011901855469,283.0934143066406,291.31524658203125,294.2933349609375,293.1499938964844,293.1499938964844,280.04998779296875,36326.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639839410781861,3.6398634910583496,8.840111718200205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6258.68212890625,0.0,1524.3326416015625,1895.4371337890625,0.0,4300.0,0.9032610058784484,1.0,0.0,3.0,1.0,0.0
12246600,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.7584861516952515,0.3453691303730011,0.316103994846344,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.8488549590110779,0.4899298548698425,0.4688731729984283,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.9990000128746032,0.8842068314552307,0.563557505607605,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.7572652697563171,0.3437407910823822,0.3312378823757171,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.6392307877540588,0.2038594484329223,0.9462234973907472,284.7403259277344,284.95001220703125,297.39306640625,288.1749572753906,297.18365478515625,297.092041015625,284.7400817871094,1.0,0.671285092830658,0.3177647292613983,0.3177647292613983,1.0,1.0,-3.50275993347168,0.8158758282661438,2.6868839263916016,-0.2469081729650497,0.8924179673194885,0.8924179673194885,0.0,220.3587188720703,197.0,46956.80859375,0.0,3770.031005859375,1.0,280.0420837402344,283.12847900390625,291.265869140625,294.2565612792969,293.1499938964844,293.1499938964844,280.3500061035156,36299.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6346724033355713,3.6346962451934814,8.815030696496251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5919.83251953125,0.0,1518.4124755859375,1895.4371337890625,0.0,4300.0,0.9020610451698304,1.0,0.0,3.0,1.0,0.0
12246660,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7595111131668091,0.344357967376709,0.3149605393409729,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8500325083732605,0.4884910583496094,0.4672676920890808,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9990000128746032,0.8850714564323425,0.5592128038406372,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7584238648414612,0.3428986966609955,0.3302236795425415,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.6397107839584351,0.2029281258583068,0.9411381483078004,284.8583068847656,284.95001220703125,297.3544921875,288.1546325683594,297.1732177734375,297.0937194824219,284.863525390625,1.0,0.667414128780365,0.3180457949638366,0.3180457949638366,1.0,1.0,-3.485152006149292,0.8116794228553772,2.67347264289856,-0.2457703351974487,0.8929533958435059,0.8929533958435059,0.0,217.31629943847656,197.0,45700.76953125,0.0,3708.357177734375,1.0,280.2983093261719,283.2902526855469,291.1772155761719,294.0377502441406,293.1499938964844,293.1499938964844,280.3500061035156,36218.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6306443214416495,3.630668163299561,8.795503276814998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6058.38134765625,0.0,1513.3675537109375,1895.4371337890625,0.0,4300.0,0.9011430144309998,1.0,0.0,3.0,1.0,0.0
12246720,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7614582777023315,0.3435483276844024,0.3140731453895569,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.852164089679718,0.4872755110263824,0.4659422934055328,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.8868094682693481,0.5533186793327332,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7604638934135437,0.3422445058822632,0.32942596077919,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6409451365470886,0.2021669745445251,0.9368402361869812,284.8864440917969,284.95001220703125,297.3167419433594,288.1349182128906,297.1669921875,297.1011962890625,284.8862609863281,1.0,0.6631278395652771,0.318326860666275,0.318326860666275,1.0,1.0,-3.46753454208374,0.8074964284896851,2.6600379943847656,-0.244623064994812,0.8928521871566772,0.8928521871566772,0.0,213.4532928466797,200.0,45347.39453125,0.0,3642.36083984375,1.0,280.3415832519531,283.3272399902344,291.13751220703125,294.01922607421875,293.1499938964844,293.1499938964844,280.6499938964844,36157.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999669194221495,1.0,0.0,0.0,3.6283698081970215,3.628393650054932,8.784486453805584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5739.19970703125,0.0,1510.4083251953125,1895.4371337890625,0.0,4299.72119140625,0.900561511516571,1.0,0.0,3.0,1.0,0.0
12246780,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7623890042304993,0.342848926782608,0.3132878839969635,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8531689643859863,0.4861898422241211,0.4647493064403534,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.888996422290802,0.5498989224433899,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7615128755569458,0.3417029976844787,0.3287614285945892,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6414353251457214,0.201525405049324,0.9332686066627502,285.0074462890625,284.95001220703125,297.27984619140625,288.1158142089844,297.1629943847656,297.1114196777344,285.0131225585937,1.0,0.6605469584465027,0.3186079561710357,0.3186079561710357,1.0,1.0,-3.4546594619750977,0.8046786189079285,2.6499807834625244,-0.2436966896057129,0.8944084644317627,0.8944084644317627,0.0,211.1240997314453,200.0,44165.34375,0.0,3597.44287109375,1.0,280.5981140136719,283.4909362792969,291.0671691894531,293.818115234375,293.1499938964844,293.1499938964844,280.6499938964844,36052.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924510717391968,1.0,0.0,0.0,3.627606868743897,3.627630710601807,8.780792768448009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5881.693359375,0.0,1508.78759765625,1895.4371337890625,0.0,4235.97802734375,0.9003540873527527,1.0,0.0,3.0,1.0,0.0
12246840,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.762978196144104,0.3422662913799286,0.3127137124538421,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8537522554397583,0.4852424263954162,0.4637914597988128,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9990000128746032,0.8912320733070374,0.547611653804779,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7622012495994568,0.3412795066833496,0.3282905220985412,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.641686737537384,0.2010007202625274,0.9305199384689332,285.0414123535156,284.95001220703125,297.243896484375,288.09735107421875,297.15985107421875,297.12261962890625,285.0417785644531,1.0,0.6586054563522339,0.3188890218734741,0.3188890218734741,1.0,1.0,-3.445259094238281,0.8028529286384583,2.642406225204468,-0.2427086234092712,0.8953985571861267,0.8953985571861267,0.0,209.54869079589844,203.0,43912.99609375,0.0,3565.5654296875,1.0,280.6415710449219,283.5316772460937,291.0550842285156,293.8296813964844,293.1499938964844,293.1499938964844,280.95001220703125,35969.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882094860076904,1.0,0.0,0.0,3.628987073898315,3.629010677337648,8.787475280769286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5587.123046875,0.0,1509.687255859375,1895.4371337890625,0.0,4199.6650390625,0.9005730748176575,1.0,0.0,3.0,1.0,0.0
12246900,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.7631202340126038,0.3417282700538635,0.31214439868927,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681213378906,0.8538572192192078,0.4843555092811584,0.4628621935844421,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.9990000128746032,0.8933703303337097,0.5463077425956726,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.7624713182449341,0.3409086167812347,0.3278597295284271,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.6416383385658264,0.20053431391716,0.928086519241333,285.16827392578125,284.95001220703125,297.2088623046875,288.07958984375,297.15643310546875,297.1329650878906,285.17462158203125,1.0,0.6571916937828064,0.3191700875759125,0.3191700875759125,1.0,1.0,-3.437690258026123,0.8015512824058533,2.636138916015625,-0.241725891828537,0.8980841040611267,0.8980841040611267,0.0,208.573486328125,203.0,42853.71875,0.0,3541.732177734375,1.0,280.898193359375,283.6994934082031,291.00506591796875,293.6586303710937,293.1499938964844,293.1499938964844,280.95001220703125,35847.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979111909866333,1.0,0.0,0.0,3.632178544998169,3.6322021484375,8.802937827567803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5737.82080078125,0.0,1512.29296875,1895.4371337890625,0.0,4120.9990234375,0.9012359976768494,1.0,0.0,3.0,1.0,0.0
12246960,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.7631232142448425,0.3412771224975586,0.3117316961288452,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.8537736535072327,0.4835700988769531,0.4621055722236633,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.9990000128746032,0.8954551815986633,0.5455790162086487,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.762582540512085,0.340624064207077,0.3275667726993561,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.6414909958839417,0.2001451104879379,0.9261870384216307,285.2070007324219,284.95001220703125,297.17486572265625,288.0625915527344,297.1533203125,297.1433410644531,285.2075500488281,1.0,0.6562389731407166,0.3194998204708099,0.3194998204708099,1.0,1.0,-3.4322259426116943,0.8009982109069824,2.631227731704712,-0.2406180053949356,0.9002289175987244,0.9002289175987244,0.0,207.9852752685547,206.0,42678.4765625,0.0,3525.259765625,1.0,280.94158935546875,283.7434387207031,291.0086364746094,293.6952209472656,293.1499938964844,293.1499938964844,281.25,35749.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744433164596558,1.0,0.0,0.0,3.637751579284668,3.637775421142578,8.829972557578003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5462.27490234375,0.0,1517.7169189453125,1895.4371337890625,0.0,4080.2373046875,0.9023822546005248,1.0,0.0,3.0,1.0,0.0
12247020,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.7627779841423035,0.3408578336238861,0.3112977147102356,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411560058594,0.8533240556716919,0.4828262329101562,0.4613441228866577,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.9990000128746032,0.897424042224884,0.5455641150474548,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.7623714804649353,0.3403746485710144,0.3272839188575744,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360290527344,0.6411044597625732,0.1997883319854736,0.9244264364242554,285.34130859375,284.95001220703125,297.1419372558594,288.0463562011719,297.1497497558594,297.15252685546875,285.3477478027344,1.0,0.6556382179260254,0.319829523563385,0.319829523563385,1.0,1.0,-3.427877902984619,0.8007749319076538,2.627103090286255,-0.2395009249448776,0.9041439294815063,0.9041439294815063,0.0,207.8208465576172,206.0,41751.859375,0.0,3513.961669921875,1.0,281.1984558105469,283.9180908203125,290.9688415527344,293.545166015625,293.1499938964844,293.1499938964844,281.25,35616.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655088186264038,1.0,0.0,0.0,3.645309209823608,3.645333051681519,8.866700227372348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5622.4228515625,0.0,1525.0897216796875,1895.4371337890625,0.0,4001.537353515625,0.9040144681930542,1.0,0.0,3.0,1.0,0.0
12247080,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802795410156,0.762391984462738,0.340508222579956,0.3110064268112182,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.8527947664260864,0.4821629226207733,0.4607357978820801,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.9990000128746032,0.8993372321128845,0.54588782787323,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802795410156,0.7620960474014282,0.340193897485733,0.3271205127239227,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798828125,0.6406822204589844,0.1994868516921997,0.9230778813362122,285.38043212890625,284.95001220703125,297.110107421875,288.03094482421875,297.1463623046875,297.1615905761719,285.3810119628906,1.0,0.6553559303283691,0.3201592564582824,0.3201592564582824,1.0,1.0,-3.425086975097656,0.8010008335113525,2.624086141586304,-0.2383967041969299,0.9074495434761048,0.9074495434761048,0.0,207.89471435546875,209.0,41622.36328125,0.0,3507.7685546875,1.0,281.24169921875,283.9612121582031,290.9800720214844,293.5958251953125,293.1499938964844,293.1499938964844,280.95001220703125,35514.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614848494529724,1.0,0.0,0.0,3.6552772521972656,3.655301332473755,8.915258717934194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6018.91455078125,0.0,1535.413330078125,1895.4371337890625,0.0,3965.810791015625,0.9061419367790222,1.0,0.0,3.0,1.0,0.0
12247140,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.7614766955375671,0.3395973145961761,0.3105120956897735,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.8517522215843201,0.4809716045856476,0.4599378108978271,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.9990000128746032,0.9001574516296387,0.5470048189163208,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.7613587975502014,0.3396298885345459,0.3268308043479919,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505798339844,0.6398965120315552,0.1989487260580063,0.9214287996292114,285.2447509765625,284.95001220703125,297.0794372558594,288.0163879394531,297.1366271972656,297.16119384765625,285.2374267578125,1.0,0.6552714705467224,0.3204889595508575,0.3204889595508575,1.0,1.0,-3.4222652912139893,0.8012136816978455,2.621051549911499,-0.2372340708971023,0.9081100821495056,0.9081100821495056,0.0,208.3959808349609,209.0,42449.53125,0.0,3504.003173828125,1.0,280.9983825683594,283.7864685058594,291.05047607421875,293.81207275390625,293.1499938964844,293.1499938964844,280.95001220703125,35565.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693328738212584,1.0,0.0,0.0,3.663631916046143,3.663655996322632,8.956059787124104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5866.55029296875,0.0,1545.1251220703125,1895.4371337890625,0.0,4035.329833984375,0.9079940915107728,1.0,0.0,3.0,1.0,0.0
12247200,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.7595586180686951,0.338176816701889,0.3094678223133087,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905212402344,0.8497618436813354,0.4792577028274536,0.4585777819156647,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.9990000128746032,0.899895191192627,0.5493559241294861,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.7597407102584839,0.3386510014533996,0.3261222839355469,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.6383744478225708,0.1981138736009597,0.9185069799423218,285.1904602050781,284.95001220703125,297.04998779296875,288.0027160644531,297.1210021972656,297.1516418457031,285.1885681152344,1.0,0.6552113890647888,0.320818692445755,0.320818692445755,1.0,1.0,-3.417346477508545,0.8008148670196533,2.616531610488892,-0.2360365688800811,0.9091289043426514,0.9091289043426514,0.0,209.4871520996093,212.0,42490.2109375,0.0,3498.725830078125,1.0,280.9577331542969,283.7289123535156,291.045654296875,293.7842712402344,293.1499938964844,293.1499938964844,280.6499938964844,35625.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745387434959412,1.0,0.0,0.0,3.670006036758423,3.670030117034912,8.987250339487218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6161.42138671875,0.0,1552.722900390625,1895.4371337890625,0.0,4081.072998046875,0.9094868898391724,1.0,0.0,3.0,1.0,0.0
12247260,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7571571469306946,0.3364648818969726,0.3081715404987335,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8472878932952881,0.4772182106971741,0.4569234251976013,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9990000128746032,0.8988216519355774,0.5523684024810791,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7576504945755005,0.3373974859714508,0.3251669406890869,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.6364228129386902,0.1970596760511398,0.9146748185157776,285.0403137207031,284.95001220703125,297.02117919921875,287.989501953125,297.10205078125,297.1370849609375,285.03277587890625,1.0,0.6551342010498047,0.3210062086582184,0.3210062086582184,1.0,1.0,-3.41103458404541,0.7995913028717041,2.611443281173706,-0.2352520525455474,0.9082611799240112,0.9082611799240112,0.0,210.8909912109375,212.0,43375.29296875,0.0,3491.99658203125,1.0,280.7006225585937,283.5406799316406,291.0682983398437,293.9222717285156,293.1499938964844,293.1499938964844,280.6499938964844,35737.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843366146087646,1.0,0.0,0.0,3.674630880355835,3.674654960632324,9.009915515889588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5973.81640625,0.0,1558.7679443359375,1895.4371337890625,0.0,4166.3037109375,0.9105626940727234,1.0,0.0,3.0,1.0,0.0
12247320,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7542610764503479,0.3345290422439575,0.3065718412399292,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8443292379379272,0.4749148190021515,0.4549214243888855,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.8970580697059631,0.556011974811554,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7550868391990662,0.3359112441539764,0.3239254653453827,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6340318918228149,0.1958030313253402,0.90978741645813,284.9841613769531,284.95001220703125,296.9923400878906,287.97625732421875,297.0804138183594,297.1185913085937,284.9820861816406,1.0,0.6549720168113708,0.3211937248706817,0.3211937248706817,1.0,1.0,-3.402902603149414,0.7978072166442871,2.605095386505127,-0.2344831228256225,0.9078854322433472,0.9078854322433472,0.0,212.5819854736328,215.0,43397.7421875,0.0,3482.67236328125,1.0,280.6580505371094,283.4830017089844,291.03271484375,293.846435546875,293.1499938964844,293.1499938964844,280.3500061035156,35831.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891707301139832,1.0,0.0,0.0,3.676921367645264,3.676945686340332,9.021151754495804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6264.96435546875,0.0,1562.059326171875,1895.4371337890625,0.0,4207.91552734375,0.9111682176589966,1.0,0.0,3.0,1.0,0.0
12247380,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.7512848377227783,0.3324749171733856,0.3049111664295196,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.8412691950798035,0.4724609553813934,0.452815294265747,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.9990000128746032,0.894778311252594,0.5598158836364746,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.7524055242538452,0.3342887461185455,0.3225762546062469,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.6314871311187744,0.194415345788002,0.9043471217155457,284.83526611328125,284.95001220703125,296.9634704589844,287.9629821777344,297.05767822265625,297.0985717773437,284.8275146484375,1.0,0.6547371745109558,0.3213812410831451,0.3213812410831451,1.0,1.0,-3.393881559371948,0.7957613468170166,2.598120212554932,-0.2337162643671035,0.9056664109230042,0.9056664109230042,0.0,214.3421325683593,215.0,44285.24609375,0.0,3471.69482421875,1.0,280.4005432128906,283.29803466796875,291.0395202636719,293.9595947265625,293.1499938964844,293.1499938964844,280.3500061035156,35968.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978466033935548,1.0,0.0,0.0,3.677075147628784,3.677099466323853,9.021906066664088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6068.8837890625,0.0,1563.264892578125,1895.4371337890625,0.0,4281.818359375,0.9112614393234252,1.0,0.0,3.0,1.0,0.0
12247440,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.7480763792991638,0.3302873373031616,0.3030588328838348,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.8379814624786377,0.4698458015918731,0.4504858255386352,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.9990000128746032,0.8919978737831116,0.563906729221344,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.7495005130767822,0.3325244486331939,0.3210427463054657,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.6287024021148682,0.192894771695137,0.898176372051239,284.77801513671875,284.95001220703125,296.9346008300781,287.9496765136719,297.03375244140625,297.0767517089844,284.7759094238281,1.0,0.654391884803772,0.3215687870979309,0.3215687870979309,1.0,1.0,-3.383467197418213,0.7933057546615601,2.590161323547364,-0.2329395711421966,0.903904914855957,0.903904914855957,0.0,216.22586059570312,203.0,44260.01953125,0.0,3458.21826171875,1.0,280.3580322265625,283.2408447265625,291.0001220703125,293.8705139160156,293.1499938964844,293.1499938964844,280.04998779296875,36084.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6745080947875977,3.674532413482666,9.00931411251804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6361.82470703125,0.0,1561.2449951171875,1895.4371337890625,0.0,4300.0,0.9107957482337952,1.0,0.0,3.0,1.0,0.0
12247500,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62841796875,0.746268630027771,0.3280241787433624,0.301129549741745,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.8362351655960083,0.4671322405338287,0.4480461478233337,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249084472656,0.9990000128746032,0.8890465497970581,0.5645992159843445,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283874511719,0.7479735016822815,0.3306734561920166,0.3193894922733307,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.6269605159759521,0.1912874579429626,0.8913372159004211,284.6264038085937,284.95001220703125,296.9057312011719,287.93634033203125,297.0102844238281,297.0556335449219,284.6181945800781,1.0,0.6519247889518738,0.3217563033103943,0.3217563033103943,1.0,1.0,-3.367236375808716,0.7891415357589722,2.578094720840454,-0.231973260641098,0.9002689719200134,0.9002689719200134,0.0,216.03985595703125,203.0,45055.7734375,0.0,3419.376220703125,1.0,280.1006774902344,283.0546875,291.0204772949219,293.9840393066406,293.1499938964844,293.1499938964844,280.04998779296875,36242.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6694588661193848,3.669482946395874,8.984570172287931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6158.8583984375,0.0,1556.74755859375,1895.4371337890625,0.0,4300.0,0.9097378253936768,1.0,0.0,3.0,1.0,0.0
12247560,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.7450789213180542,0.3256621360778808,0.2989983856678009,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.8352131247520447,0.4642955660820007,0.4453781545162201,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638732910156,0.9990000128746032,0.8862515687942505,0.5634368658065796,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.7470870018005371,0.3287187218666076,0.3175459206104278,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.625686526298523,0.1895931959152221,0.8837445378303528,284.5643005371094,284.95001220703125,296.8768615722656,287.9230041503906,296.9881591796875,297.036376953125,284.5617370605469,1.0,0.6484930515289307,0.3220817446708679,0.3220817446708679,1.0,1.0,-3.346686840057373,0.7841110229492188,2.5625758171081543,-0.2306891530752182,0.8970352411270142,0.8970352411270142,0.0,214.6713409423828,191.0,44920.34375,0.0,3364.19677734375,1.0,280.0579833984375,282.9947204589844,290.999755859375,293.9071960449219,293.1499938964844,293.1499938964844,280.3500061035156,36379.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6612584590911865,3.661282539367676,8.944458613768802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5723.64599609375,0.0,1548.5782470703125,1895.4371337890625,0.0,4300.0,0.9080287218093872,1.0,0.0,3.0,1.0,0.0
12247620,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.7447335720062256,0.3238003253936767,0.2970092296600342,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6682434082031,0.8350712060928345,0.4619135856628418,0.4428240954875946,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694030761719,0.9990000128746032,0.884705126285553,0.5605106353759766,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66705322265625,0.7469868063926697,0.3270872831344604,0.315763384103775,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.6250228881835938,0.1880917251110077,0.8761866092681885,284.6684265136719,284.95001220703125,296.8479919433594,287.9096374511719,296.9721984863281,297.0258483886719,284.6734924316406,1.0,0.6443077325820923,0.3224071860313415,0.3224071860313415,1.0,1.0,-3.324249267578125,0.7785433530807495,2.545705795288086,-0.2294426709413528,0.8961496353149414,0.8961496353149414,0.0,212.26773071289065,191.0,43672.734375,0.0,3299.4638671875,1.0,280.301513671875,283.1426696777344,290.9009704589844,293.6520080566406,293.1499938964844,293.1499938964844,280.3500061035156,36366.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984054565429688,1.0,0.0,0.0,3.653902053833008,3.653926134109497,8.908551194508618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5838.37646484375,0.0,1540.2626953125,1895.4371337890625,0.0,4286.54296875,0.906429648399353,1.0,0.0,3.0,1.0,0.0
12247680,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.7455998063087463,0.3224029242992401,0.2955013215541839,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.8361324071884155,0.4599892795085907,0.4407454431056976,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69293212890625,0.9990000128746032,0.8844380378723145,0.5556175112724304,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7479824423789978,0.3258051574230194,0.3143204152584076,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.6252641081809998,0.1868389844894409,0.8696059584617615,284.6929626464844,284.95001220703125,296.819091796875,287.896240234375,296.96197509765625,297.0236511230469,284.6925354003906,1.0,0.6396337151527405,0.3227326273918152,0.3227326273918152,1.0,1.0,-3.3022232055664062,0.7730811238288879,2.529142141342163,-0.2282347530126571,0.8947219848632812,0.8947219848632812,0.0,208.81808471679688,194.0,43273.78515625,0.0,3230.519287109375,1.0,280.3421936035156,283.1763916015625,290.86456298828125,293.6199035644531,293.1499938964844,293.1499938964844,280.6499938964844,36347.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936246275901794,1.0,0.0,0.0,3.6477866172790527,3.647810697555542,8.878756716512726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5522.11279296875,0.0,1533.3056640625,1895.4371337890625,0.0,4245.982421875,0.9050233960151672,1.0,0.0,3.0,1.0,0.0
12247740,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.7458254098892212,0.321277379989624,0.2942783832550049,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8364158868789673,0.458354651927948,0.438977301120758,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.9990000128746032,0.8849472403526306,0.5527893900871277,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.7482978105545044,0.3247535824775696,0.3131345212459564,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.6250081062316895,0.185775339603424,0.8640517592430115,284.8135681152344,284.95001220703125,296.79022216796875,287.8828125,296.9552307128906,297.0264587402344,284.8195495605469,1.0,0.6366432309150696,0.3230580687522888,0.3230580687522888,1.0,1.0,-3.2854433059692383,0.7691512107849121,2.516292095184326,-0.2272211760282516,0.8949776887893677,0.8949776887893677,0.0,206.6895294189453,194.0,42058.6484375,0.0,3181.357177734375,1.0,280.5986633300781,283.3412780761719,290.8017578125,293.4198913574219,293.1499938964844,293.1499938964844,280.6499938964844,36272.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829328060150146,1.0,0.0,0.0,3.642685413360596,3.642709255218506,8.853940585140663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5659.552734375,0.0,1527.0831298828125,1895.4371337890625,0.0,4154.1640625,0.903871774673462,1.0,0.0,3.0,1.0,0.0
12247800,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.745927631855011,0.3203668594360351,0.2933736443519592,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.836488664150238,0.4569631218910217,0.4375599324703216,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9990000128746032,0.8857507705688477,0.5508514046669006,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7484444975852966,0.3239006996154785,0.3122286200523376,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.6246751546859741,0.1848829239606857,0.859563410282135,284.8467712402344,284.95001220703125,296.7613220214844,287.869384765625,296.9504699707031,297.0322265625,284.8470153808594,1.0,0.6342892050743103,0.3233835101127624,0.3233835101127624,1.0,1.0,-3.2725508213043213,0.7663490176200867,2.506201982498169,-0.226139098405838,0.8946636915206909,0.8946636915206909,0.0,205.19268798828125,197.0,41756.51953125,0.0,3144.651611328125,1.0,280.6416931152344,283.3819885253906,290.80029296875,293.4377746582031,293.1499938964844,293.1499938964844,280.95001220703125,36211.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762675762176514,1.0,0.0,0.0,3.639405488967896,3.6394293308258057,8.838003395794658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5373.251953125,0.0,1522.9896240234375,1895.4371337890625,0.0,4096.1953125,0.903066098690033,1.0,0.0,3.0,1.0,0.0
12247860,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.7457369565963745,0.3195532262325287,0.2925409078598022,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8362360000610352,0.4556944072246551,0.4362491369247436,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9990000128746032,0.8865998387336731,0.5497315526008606,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.748313844203949,0.3231518566608429,0.3114233314990997,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.6241674423217773,0.1840907633304596,0.8556008338928223,284.97265625,284.95001220703125,296.7324523925781,287.8559265136719,296.9461975097656,297.0386047363281,284.9790344238281,1.0,0.6324731111526489,0.3238979876041412,0.3238979876041412,1.0,1.0,-3.261825561523437,0.7647110819816589,2.497114419937134,-0.2245230674743652,0.8960348963737488,0.8960348963737488,0.0,204.2180938720703,197.0,40623.07421875,0.0,3115.810546875,1.0,280.8984069824219,283.55010986328125,290.7589111328125,293.2738037109375,293.1499938964844,293.1499938964844,280.95001220703125,36104.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651488065719604,1.0,0.0,0.0,3.637666702270508,3.637690544128418,8.829560442791262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5517.0419921875,0.0,1520.2723388671875,1895.4371337890625,0.0,3998.34765625,0.902640461921692,1.0,0.0,3.0,1.0,0.0
12247920,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7454819083213806,0.3188556134700775,0.2918945550918579,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8358727097511292,0.454563707113266,0.4351511597633362,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.8874837160110474,0.5491102933883667,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7480980753898621,0.3225198984146118,0.3107900023460388,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6236323118209839,0.1834044009447097,0.8523098826408386,285.0111999511719,284.95001220703125,296.7035827636719,287.84246826171875,296.94256591796875,297.04595947265625,285.011962890625,1.0,0.6311314105987549,0.3244124948978424,0.3244124948978424,1.0,1.0,-3.253425121307373,0.763786256313324,2.4896388053894043,-0.2228827327489853,0.8968705534934998,0.8968705534934998,0.0,203.59503173828125,200.0,40401.37109375,0.0,3094.11328125,1.0,280.941650390625,283.5947265625,290.77069091796875,293.31512451171875,293.1499938964844,293.1499938964844,281.25,36018.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589278697967528,1.0,0.0,0.0,3.638149499893189,3.638173341751098,8.831904665385082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5250.2822265625,0.0,1520.160888671875,1895.4371337890625,0.0,3943.02294921875,0.902657151222229,1.0,0.0,3.0,1.0,0.0
12247980,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.7449519038200378,0.3182117342948913,0.2912534773349762,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8352168798446655,0.453502744436264,0.4340819418430328,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.9990000128746032,0.8883036971092224,0.5491383671760559,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7476289868354797,0.3219475746154785,0.3101942539215088,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.6229231953620911,0.1827761530876159,0.8492868542671204,285.1465148925781,284.95001220703125,296.6746826171875,287.8289794921875,296.93865966796875,297.0528564453125,285.15350341796875,1.0,0.6301604509353638,0.3249270021915436,0.3249270021915436,1.0,1.0,-3.246344566345215,0.7632437348365784,2.483100891113281,-0.2212433069944381,0.8994922041893005,0.8994922041893005,0.0,203.36862182617188,200.0,39475.08984375,0.0,3077.55419921875,1.0,281.19842529296875,283.7718200683594,290.7364196777344,293.17041015625,293.1499938964844,293.1499938964844,281.25,35889.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948638081550598,1.0,0.0,0.0,3.640558958053589,3.640583038330078,8.843607588460145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5403.892578125,0.0,1521.867431640625,1895.4371337890625,0.0,3850.684326171875,0.9031429290771484,1.0,0.0,3.0,1.0,0.0
12248040,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18682861328125,0.744412362575531,0.317657470703125,0.2907687723636627,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869812011719,0.8345135450363159,0.4525452256202698,0.4331852495670318,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.9990000128746032,0.8891087174415588,0.5494844913482666,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18682861328125,0.7471271753311157,0.3214618861675262,0.3097350001335144,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.6222123503684998,0.1822227388620376,0.8467621803283691,285.18701171875,284.95001220703125,296.64581298828125,287.81549072265625,296.9349670410156,297.0601501464844,285.1876220703125,1.0,0.6295258402824402,0.3254414796829223,0.3254414796829223,1.0,1.0,-3.240975141525269,0.7632015943527222,2.477773666381836,-0.2196127772331237,0.9015232920646667,0.9015232920646667,0.0,203.3731231689453,203.0,39311.5859375,0.0,3066.01025390625,1.0,281.2416687011719,283.8168334960937,290.7533874511719,293.2251281738281,293.1499938964844,293.1499938964844,280.95001220703125,35788.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436724781990052,1.0,0.0,0.0,3.645452499389648,3.645476341247559,8.867397127687582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5784.544921875,0.0,1526.5322265625,1895.4371337890625,0.0,3805.7841796875,0.9041327834129332,1.0,0.0,3.0,1.0,0.0
12248100,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7434160113334656,0.316580981016159,0.2901070713996887,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8333645462989807,0.4511000216007232,0.4321276545524597,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.8887957334518433,0.550570011138916,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7462265491485596,0.3206199109554291,0.3091694712638855,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.621189534664154,0.1814687550067901,0.844054102897644,285.05084228515625,284.95001220703125,296.616943359375,287.8019714355469,296.9255676269531,297.05938720703125,285.0429077148437,1.0,0.6291128396987915,0.3259559869766235,0.3259559869766235,1.0,1.0,-3.235759258270264,0.7631978392601013,2.4725615978240967,-0.2179335057735443,0.9008910059928894,0.9008910059928894,0.0,203.784896850586,203.0,40073.625,0.0,3057.07177734375,1.0,280.9986877441406,283.6425476074219,290.8309020996094,293.444580078125,293.1499938964844,293.1499938964844,280.95001220703125,35843.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951308250427246,1.0,0.0,0.0,3.648648023605346,3.648672103881836,8.882950623956276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5636.3603515625,0.0,1530.4912109375,1895.4371337890625,0.0,3874.739990234375,0.9048296809196472,1.0,0.0,3.0,1.0,0.0
12248160,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7415165901184082,0.3150096535682678,0.2889217734336853,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8313589692115784,0.4491542875766754,0.4305393695831299,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.887322723865509,0.5528085827827454,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7445345520973206,0.3193791806697845,0.3082062005996704,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6194838285446167,0.1804533749818802,0.8402396440505981,284.9960021972656,284.95001220703125,296.5881042480469,287.7884521484375,296.9105224609375,297.0503845214844,284.9940185546875,1.0,0.6287568211555481,0.3262801170349121,0.3262801170349121,1.0,1.0,-3.228666305541992,0.7620974779129028,2.4665687084198,-0.2167714685201645,0.9006060361862183,0.9006060361862183,0.0,204.7584686279297,206.0,40077.32421875,0.0,3047.23974609375,1.0,280.95782470703125,283.586181640625,290.82965087890625,293.41943359375,293.1499938964844,293.1499938964844,280.6499938964844,35908.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956540048122406,1.0,0.0,0.0,3.649707317352295,3.649731159210205,8.888108595783706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5916.52734375,0.0,1532.157470703125,1895.4371337890625,0.0,3921.68408203125,0.9051377177238464,1.0,0.0,3.0,1.0,0.0
