time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248220,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.739173173904419,0.3131636679172516,0.287492036819458,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.828901469707489,0.4469040930271148,0.4286709725856781,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9990000128746032,0.884984016418457,0.5556777715682983,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.7424119114875793,0.3178807199001312,0.3070073425769806,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6173450946807861,0.1792509853839874,0.8356480002403259,284.84747314453125,284.95001220703125,296.55926513671875,287.77490234375,296.8924865722656,297.037109375,284.8394775390625,1.0,0.6284144520759583,0.326604276895523,0.326604276895523,1.0,1.0,-3.22036075592041,0.760596513748169,2.459764242172241,-0.2156539559364318,0.8984737992286682,0.8984737992286682,0.0,206.0388336181641,206.0,40914.796875,0.0,3036.542724609375,1.0,280.70123291015625,283.40057373046875,290.8550720214844,293.5578918457031,293.1499938964844,293.1499938964844,280.6499938964844,36025.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666317105293274,1.0,0.0,0.0,3.6489665508270255,3.648990392684937,8.884501312422799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5735.77099609375,0.0,1532.2088623046875,1895.4371337890625,0.0,4011.4765625,0.9050145149230956,1.0,0.0,3.0,1.0,0.0
12248280,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.7363765239715576,0.3110987246036529,0.2857733368873596,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.8259845972061157,0.4443992078304291,0.4264733493328094,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.9990000128746032,0.8818693161010742,0.5591391921043396,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.7398605942726135,0.3161619305610657,0.3055387735366821,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.6147282123565674,0.1778746843338012,0.8301488161087036,284.7919616699219,284.95001220703125,296.5304260253906,287.7613525390625,296.87255859375,297.0210266113281,284.7899780273437,1.0,0.6280208230018616,0.326928436756134,0.326928436756134,1.0,1.0,-3.2104475498199463,0.7586126327514648,2.451834917068481,-0.2145383656024933,0.8968215584754944,0.8968215584754944,0.0,207.59738159179688,194.0,40922.60546875,0.0,3023.995849609375,1.0,280.65826416015625,283.3447570800781,290.81951904296875,293.4818420410156,293.1499938964844,293.1499938964844,280.95001220703125,36125.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971672296524048,1.0,0.0,0.0,3.64572024345398,3.6457443237304688,8.86870054728206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5342.3173828125,0.0,1529.352294921875,1895.4371337890625,0.0,4055.924072265625,0.9043883085250854,1.0,0.0,3.0,1.0,0.0
12248340,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7349752187728882,0.3094255030155182,0.2840637564659118,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8245977163314819,0.4422298669815063,0.4242400527000427,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.8793489336967468,0.5592262744903564,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7386587858200073,0.314663678407669,0.3039955198764801,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6131762862205505,0.1765946149826049,0.8241139650344849,284.9022216796875,284.95001220703125,296.5016174316406,287.747802734375,296.8565673828125,297.0104064941406,284.9080505371094,1.0,0.6255589723587036,0.3272525668144226,0.3272525668144226,1.0,1.0,-3.1951961517333984,0.7550284266471863,2.4401676654815674,-0.2133210450410843,0.8975546360015869,0.8975546360015869,0.0,207.13674926757807,194.0,39805.19140625,0.0,2989.212890625,1.0,280.9012451171875,283.4960632324219,290.7191162109375,293.2274475097656,293.1499938964844,293.1499938964844,280.95001220703125,36081.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964343011379242,1.0,0.0,0.0,3.643891572952272,3.6439154148101807,8.859805120664532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5453.7587890625,0.0,1526.9952392578125,1895.4371337890625,0.0,3991.204345703125,0.904001235961914,1.0,0.0,3.0,1.0,0.0
12248400,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7349417209625244,0.3081533908843994,0.2827410101890564,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8246248364448547,0.4404407739639282,0.4223715364933014,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9990000128746032,0.8779283761978149,0.5567042827606201,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7387118339538574,0.3134469985961914,0.3026944994926452,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.6127129197120667,0.1754903346300125,0.8185940980911255,284.9314270019531,284.95001220703125,296.4728088378906,287.7342529296875,296.8451232910156,297.0064697265625,284.9313049316406,1.0,0.6223106980323792,0.3275767266750335,0.3275767266750335,1.0,1.0,-3.1784698963165283,0.750999927520752,2.4274699687957764,-0.2122222930192947,0.8977657556533813,0.8977657556533813,0.0,205.1958770751953,182.0,39496.5625,0.0,2943.614501953125,1.0,280.942138671875,283.531494140625,290.6893615722656,293.20562744140625,293.1499938964844,293.1499938964844,281.25,36036.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585831761360168,1.0,0.0,0.0,3.643745422363281,3.643769264221192,8.859094577928772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5170.31884765625,0.0,1526.49560546875,1895.4371337890625,0.0,3939.9462890625,0.9039096236228944,1.0,0.0,3.0,1.0,0.0
12248460,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7357272505760193,0.3071149587631225,0.281584084033966,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8255305886268616,0.4388897716999054,0.42067551612854,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.8774668574333191,0.5525145530700684,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7395535111427307,0.3124114274978637,0.301516979932785,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.6129721999168396,0.1745159775018692,0.8134331107139587,285.0591125488281,284.95001220703125,296.4440002441406,287.7206726074219,296.83660888671875,297.0066223144531,285.06561279296875,1.0,0.6184187531471252,0.3280172049999237,0.3280172049999237,1.0,1.0,-3.1606154441833496,0.7469446063041687,2.413670778274536,-0.2108181565999984,0.8997265100479126,0.8997265100479126,0.0,202.3214874267578,182.0,38454.640625,0.0,2891.0732421875,1.0,281.1986389160156,283.70263671875,290.6297912597656,293.0191345214844,293.1499938964844,293.1499938964844,281.25,35941.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947081446647644,1.0,0.0,0.0,3.644953727722168,3.644977807998657,8.864971619004791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5308.291015625,0.0,1527.1248779296875,1895.4371337890625,0.0,3836.631591796875,0.9041531682014464,1.0,0.0,3.0,1.0,0.0
12248520,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.7373558878898621,0.3062820732593536,0.2806777656078338,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8273167610168457,0.4375590682029724,0.4192464351654053,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.9990000128746032,0.877951443195343,0.5468199849128723,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.7411938905715942,0.3115476071834564,0.3005342781543731,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.6139674186706543,0.1736782789230346,0.8088859915733337,285.0907287597656,284.95001220703125,296.4152526855469,287.7071228027344,296.8310546875,297.0111083984375,285.09063720703125,1.0,0.6140605807304382,0.3284577131271362,0.3284577131271362,1.0,1.0,-3.1425249576568604,0.7428261041641235,2.3996989727020264,-0.2094151526689529,0.9010285139083862,0.9010285139083862,0.0,198.6517028808593,185.0,38184.7109375,0.0,2834.311767578125,1.0,281.2417297363281,283.740478515625,290.63336181640625,293.0468444824219,293.1499938964844,293.1499938964844,280.95001220703125,35867.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402064681053162,1.0,0.0,0.0,3.648190498352051,3.64821457862854,8.880722930371121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5670.34326171875,0.0,1530.16552734375,1895.4371337890625,0.0,3774.322265625,0.9047926664352416,1.0,0.0,3.0,1.0,0.0
12248580,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7378615736961365,0.3050210475921631,0.2797258496284485,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8278685808181763,0.4358440339565277,0.4177989363670349,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9990000128746032,0.8779351115226746,0.543763279914856,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7417437434196472,0.3104099333286285,0.2995630800724029,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6140401363372803,0.1727127730846405,0.8046455383300781,284.9464111328125,284.95001220703125,296.3865051269531,287.69354248046875,296.8234558105469,297.0128479003906,284.93756103515625,1.0,0.611356794834137,0.3288982212543487,0.3288982212543487,1.0,1.0,-3.128279685974121,0.7398499250411987,2.388429641723633,-0.2081293761730194,0.8996186256408691,0.8996186256408691,0.0,196.54254150390625,185.0,38815.3671875,0.0,2794.19970703125,1.0,280.9986267089844,283.56024169921875,290.7057800292969,293.2491149902344,293.1499938964844,293.1499938964844,280.95001220703125,35946.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458671808242798,1.0,0.0,0.0,3.649296283721924,3.649320363998413,8.886107139005617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5515.59130859375,0.0,1531.98779296875,1895.4371337890625,0.0,3825.655517578125,0.9050397276878356,1.0,0.0,3.0,1.0,0.0
12248640,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7371418476104736,0.3033186197280884,0.2783358693122864,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8271840214729309,0.433697909116745,0.4159227907657623,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.8768786191940308,0.5427652597427368,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7411770820617676,0.3089382946491241,0.2982841730117798,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6131335496902466,0.1715446561574936,0.7996934056282043,284.8863525390625,284.95001220703125,296.3577575683594,287.6799621582031,296.8120422363281,297.0089416503906,284.884033203125,1.0,0.6091033220291138,0.3293386995792389,0.3293386995792389,1.0,1.0,-3.114271640777588,0.7369282245635986,2.3773434162139893,-0.2067516446113586,0.8985486030578613,0.8985486030578613,0.0,195.55088806152344,188.0,38751.546875,0.0,2760.811767578125,1.0,280.95782470703125,283.500732421875,290.70367431640625,293.2152099609375,293.1499938964844,293.1499938964844,281.25,36032.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492883086204528,1.0,0.0,0.0,3.64790678024292,3.647930860519409,8.879341635292803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5144.72998046875,0.0,1531.0814208984375,1895.4371337890625,0.0,3856.54833984375,0.904815912246704,1.0,0.0,3.0,1.0,0.0
12248700,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7359632849693298,0.301893800497055,0.2768924534320831,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8259867429733276,0.4317887425422668,0.4139731824398041,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9990000128746032,0.8759620189666748,0.5427459478378296,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7401366829872131,0.3076178133487701,0.2969356477260589,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6117659211158752,0.1704464703798294,0.7945173382759094,285.00311279296875,284.95001220703125,296.3290710449219,287.6663818359375,296.8016052246094,297.0063781738281,285.0097961425781,1.0,0.6072474718093872,0.3297792077064514,0.3297792077064514,1.0,1.0,-3.1010024547576904,0.7342193722724915,2.366783142089844,-0.2054248750209808,0.900010347366333,0.900010347366333,0.0,195.10484313964844,188.0,37788.2578125,0.0,2732.037109375,1.0,281.2012634277344,283.6598815917969,290.6207275390625,292.99053955078125,293.1499938964844,293.1499938964844,281.25,35972.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412156939506532,1.0,0.0,0.0,3.6481974124908447,3.648221492767334,8.880756467988249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5264.16650390625,0.0,1530.9556884765625,1895.4371337890625,0.0,3783.492919921875,0.904893696308136,1.0,0.0,3.0,1.0,0.0
12248760,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7350133061408997,0.3008125722408294,0.275821328163147,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8249215483665466,0.4302060306072235,0.4123815298080444,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9990000128746032,0.8753717541694641,0.5429086089134216,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7392151951789856,0.306536853313446,0.2958400547504425,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.6104819774627686,0.1694944947957992,0.7900222539901733,285.0381774902344,284.95001220703125,296.3003845214844,287.6528015136719,296.7931213378906,297.00665283203125,285.0384826660156,1.0,0.6057994961738586,0.3303245604038238,0.3303245604038238,1.0,1.0,-3.0901970863342285,0.7325261235237122,2.357671022415161,-0.2038299888372421,0.9009934067726136,0.9009934067726136,0.0,194.83804321289065,191.0,37567.8359375,0.0,2709.265380859375,1.0,281.2421264648437,283.699951171875,290.6033020019531,292.99127197265625,293.1499938964844,293.1499938964844,280.95001220703125,35910.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935647189617157,1.0,0.0,0.0,3.6505298614501953,3.650553941726685,8.892115488379204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5619.595703125,0.0,1533.085693359375,1895.4371337890625,0.0,3732.792236328125,0.9053432941436768,1.0,0.0,3.0,1.0,0.0
12248820,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7338323593139648,0.2993918657302856,0.2747640013694763,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8235937356948853,0.4283120036125183,0.4108121991157532,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.8739073276519775,0.5436501502990723,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7380687594413757,0.3052355349063873,0.2947697639465332,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6089920401573181,0.1684247404336929,0.7856711149215698,284.8977966308594,284.95001220703125,296.271728515625,287.63922119140625,296.7821044921875,297.0033874511719,284.8890380859375,1.0,0.604661762714386,0.3308699429035187,0.3308699429035187,1.0,1.0,-3.0804431438446045,0.7311568260192871,2.3492863178253174,-0.2021731287240982,0.8993011116981506,0.8993011116981506,0.0,194.91778564453125,191.0,38255.046875,0.0,2690.504638671875,1.0,280.9986572265625,283.5222473144531,290.6635131835937,293.1781921386719,293.1499938964844,293.1499938964844,280.95001220703125,35995.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418419003486632,1.0,0.0,0.0,3.650696277618408,3.6507203578948975,8.892926075532159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5465.17919921875,0.0,1533.906982421875,1895.4371337890625,0.0,3789.1796875,0.9053847789764404,1.0,0.0,3.0,1.0,0.0
12248880,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.731895387172699,0.2975832223892212,0.2733112871646881,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8215262293815613,0.42603400349617,0.4088484942913055,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9990000128746032,0.8713831901550293,0.5454298853874207,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.7362680435180664,0.3036427795886993,0.2934150099754333,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.6068622469902039,0.1671704351902008,0.780565619468689,284.84185791015625,284.95001220703125,296.2430725097656,287.6256408691406,296.7684020996094,296.99615478515625,284.83984375,1.0,0.6036771535873413,0.3314153254032135,0.3314153254032135,1.0,1.0,-3.0696334838867188,0.7294585108757019,2.340175151824951,-0.2005118727684021,0.8979740142822266,0.8979740142822266,0.0,195.51983642578125,194.0,38239.78515625,0.0,2672.518798828125,1.0,280.95782470703125,283.4665222167969,290.65484619140625,293.1367492675781,293.1499938964844,293.1499938964844,281.25,36084.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454441666603088,1.0,0.0,0.0,3.6482975482940674,3.6483216285705566,8.881243616087886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5099.18701171875,0.0,1531.9056396484375,1895.4371337890625,0.0,3821.82861328125,0.9049392342567444,1.0,0.0,3.0,1.0,0.0
12248940,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7297795414924622,0.2960726916790008,0.2718266248703003,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8192402124404907,0.4240134060382843,0.4068312346935272,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.8689859509468079,0.5475881695747375,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7342790961265564,0.3022258579730987,0.292010635137558,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.604503870010376,0.1660046875476837,0.775265634059906,284.96112060546875,284.95001220703125,296.2144775390625,287.612060546875,296.7565612792969,296.9914855957031,284.9682006835937,1.0,0.6028270721435547,0.3319606781005859,0.3319606781005859,1.0,1.0,-3.0588839054107666,0.7277703881263733,2.331113576889038,-0.1989048272371292,0.899179220199585,0.899179220199585,0.0,196.3290557861328,194.0,37290.12109375,0.0,2655.835693359375,1.0,281.20123291015625,283.6273193359375,290.5682373046875,292.9085388183594,293.1499938964844,293.1499938964844,281.25,36026.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373589754104614,1.0,0.0,0.0,3.6475677490234375,3.647591590881348,8.877690902409086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5217.46142578125,0.0,1530.6588134765625,1895.4371337890625,0.0,3748.4033203125,0.904790461063385,1.0,0.0,3.0,1.0,0.0
12249000,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7280886769294739,0.2949187159538269,0.2707182765007019,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8173015117645264,0.422331154346466,0.4051758944988251,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.8669858574867249,0.5494753122329712,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.732612669467926,0.3010637760162353,0.2908673882484436,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6024306416511536,0.1649942100048065,0.7706600427627563,284.9991455078125,284.95001220703125,296.1859130859375,287.5984802246094,296.7469482421875,296.9900817871094,284.999755859375,1.0,0.6021745800971985,0.3325060606002807,0.3325060606002807,1.0,1.0,-3.05003309249878,0.7266483902931213,2.3233847618103027,-0.1973126828670501,0.8999321460723877,0.8999321460723877,0.0,197.05905151367188,182.0,37094.99609375,0.0,2642.499755859375,1.0,281.2421569824219,283.66949462890625,290.54931640625,292.9079284667969,293.1499938964844,293.1499938964844,281.54998779296875,35963.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317356944084167,1.0,0.0,0.0,3.648903369903565,3.6489274501800537,8.884193789526762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4957.91162109375,0.0,1531.6773681640625,1895.4371337890625,0.0,3697.040283203125,0.9050169587135316,1.0,0.0,3.0,1.0,0.0
12249060,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.7278271317481995,0.293945163488388,0.2697003483772278,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.8169758319854736,0.4208314716815948,0.4036141037940979,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.9990000128746032,0.8654305338859558,0.5480472445487976,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.7323566675186157,0.3000433444976806,0.2897827327251434,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.601697564125061,0.1640735566616058,0.7661166787147522,285.1331787109375,284.95001220703125,296.1573791503906,287.5848999023437,296.738525390625,296.9902648925781,285.1404113769531,1.0,0.5996227264404297,0.332978218793869,0.332978218793869,1.0,1.0,-3.0371854305267334,0.7241011261940002,2.313084363937378,-0.1957935541868209,0.902450680732727,0.902450680732727,0.0,195.8850250244141,182.0,36129.0625,0.0,2611.6669921875,1.0,281.498779296875,283.845703125,290.4947814941406,292.7362976074219,293.1499938964844,293.1499938964844,281.54998779296875,35856.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205982089042664,1.0,0.0,0.0,3.651788711547852,3.651812791824341,8.898250030142663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5095.99365234375,0.0,1534.083740234375,1895.4371337890625,0.0,3594.67822265625,0.905626118183136,1.0,0.0,3.0,1.0,0.0
12249120,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.7286242842674255,0.2931465208530426,0.268878310918808,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.8178118467330933,0.419514536857605,0.4022574126720428,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.9990000128746032,0.864739716053009,0.5444406270980835,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.7331158518791199,0.2991677820682525,0.2888445556163788,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.601951539516449,0.1632594615221023,0.761947751045227,285.1686096191406,284.95001220703125,296.1288452148437,287.57135009765625,296.7314453125,296.992431640625,285.16864013671875,1.0,0.5963624715805054,0.3334503769874573,0.3334503769874573,1.0,1.0,-3.022655248641968,0.721022367477417,2.301632881164551,-0.1943980157375335,0.90431147813797,0.90431147813797,0.0,193.4913024902344,185.0,35883.12890625,0.0,2571.58203125,1.0,281.5417785644531,283.8856506347656,290.5018005371094,292.7723388671875,293.1499938964844,293.1499938964844,281.25,35772.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143276214599608,1.0,0.0,0.0,3.656848907470703,3.656872987747192,8.922926895138517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5446.5322265625,0.0,1539.0994873046875,1895.4371337890625,0.0,3536.72119140625,0.9066670536994934,1.0,0.0,3.0,1.0,0.0
12249180,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.728443443775177,0.2919157147407532,0.2679877579212188,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8175567984580994,0.4178036451339721,0.4008519053459167,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.8635417819023132,0.5430745482444763,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7329379320144653,0.29801145195961,0.2878931760787964,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.6013429760932922,0.1623071134090423,0.7579525709152222,285.0251159667969,284.95001220703125,296.1003723144531,287.55780029296875,296.7230224609375,296.9927978515625,285.01593017578125,1.0,0.5945418477058411,0.3339225351810455,0.3339225351810455,1.0,1.0,-3.011158466339112,0.7188607454299927,2.292297601699829,-0.1931039839982986,0.903437077999115,0.903437077999115,0.0,192.394775390625,185.0,36552.08984375,0.0,2544.209228515625,1.0,281.2984313964844,283.7047424316406,290.57879638671875,292.9803466796875,293.1499938964844,293.1499938964844,281.25,35843.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210960268974304,1.0,0.0,0.0,3.659924030303955,3.659948110580444,8.937939810493845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5300.509765625,0.0,1543.06640625,1895.4371337890625,0.0,3599.27001953125,0.9073486924171448,1.0,0.0,3.0,1.0,0.0
12249240,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7271756529808044,0.2902331948280334,0.2666480243206024,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.816196858882904,0.4156525731086731,0.3990039527416229,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9990000128746032,0.8612821698188782,0.543419599533081,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.73179692029953,0.2965186536312103,0.2866239845752716,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.5997986793518066,0.1611473858356475,0.753184974193573,284.9657897949219,284.95001220703125,296.0719299316406,287.54425048828125,296.7127685546875,296.99041748046875,284.96343994140625,1.0,0.5930030941963196,0.3343946635723114,0.3343946635723114,1.0,1.0,-2.999307155609131,0.7165762782096863,2.2827308177948,-0.1917270421981811,0.9029030799865724,0.9029030799865724,0.0,192.20465087890625,173.0,36512.0,0.0,2520.983642578125,1.0,281.2577514648437,283.64569091796875,290.57769775390625,292.9505615234375,293.1499938964844,293.1499938964844,280.95001220703125,35923.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255627989768982,1.0,0.0,0.0,3.66061019897461,3.660634279251098,8.941291298469878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5560.3857421875,0.0,1544.4273681640625,1895.4371337890625,0.0,3640.404052734375,0.9075840711593628,1.0,0.0,3.0,1.0,0.0
12249300,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.7266565561294556,0.2882894575595855,0.2650252282619476,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.8157763481140137,0.4132230579853058,0.3968501389026642,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.9990000128746032,0.858372151851654,0.5413629412651062,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.7314498424530029,0.2948032319545746,0.285099983215332,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.5989577174186707,0.1598285138607025,0.747510552406311,284.8073425292969,284.95001220703125,296.0435485839844,287.5307312011719,296.7020263671875,296.9872436523437,284.7978820800781,1.0,0.589618444442749,0.3348668217658996,0.3348668217658996,1.0,1.0,-2.9819321632385254,0.7125865817070007,2.26934552192688,-0.1902594715356826,0.9004160165786743,0.9004160165786743,0.0,190.56988525390625,173.0,37186.3828125,0.0,2480.305419921875,1.0,281.0009460449219,283.4492492675781,290.6061706542969,293.0839233398437,293.1499938964844,293.1499938964844,280.95001220703125,36053.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353423118591307,1.0,0.0,0.0,3.6593077182769775,3.659331798553467,8.934929951465165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5379.38232421875,0.0,1543.9473876953125,1895.4371337890625,0.0,3730.010009765625,0.9073411226272584,1.0,0.0,3.0,1.0,0.0
12249360,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.726360559463501,0.2861305475234985,0.2630853056907654,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.8156992197036743,0.4105555117130279,0.3943477869033813,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.9990000128746032,0.8552321791648865,0.5381092429161072,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.7313777804374695,0.2928909957408905,0.2832958400249481,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.5983094573020935,0.1583581715822219,0.7408657073974609,284.7432861328125,284.95001220703125,296.0151672363281,287.5172119140625,296.6905212402344,296.9830322265625,284.7402038574219,1.0,0.5854648351669312,0.3354406654834747,0.3354406654834747,1.0,1.0,-2.9603941440582275,0.7075772285461426,2.252816915512085,-0.1886581182479858,0.8983544111251831,0.8983544111251831,0.0,188.1748962402344,176.0,37077.984375,0.0,2428.59765625,1.0,280.9581604003906,283.3874206542969,290.5694274902344,293.0010986328125,293.1499938964844,293.1499938964844,281.25,36169.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397549629211426,1.0,0.0,0.0,3.655141830444336,3.655165910720825,8.914597628972842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5005.20947265625,0.0,1540.1654052734375,1895.4371337890625,0.0,3770.216552734375,0.9065210819244384,1.0,0.0,3.0,1.0,0.0
12249420,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7252881526947021,0.2843693792819977,0.2612687349319458,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.814670741558075,0.4082494080066681,0.3919470012187958,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9990000128746032,0.852891206741333,0.5369521379470825,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.7304729223251343,0.2912181913852691,0.2815531492233276,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.5968062281608582,0.1570032089948654,0.7343295216560364,284.8522033691406,284.95001220703125,295.9868469238281,287.5036926269531,296.67974853515625,296.9798889160156,284.8592529296875,1.0,0.5827686786651611,0.3360145092010498,0.3360145092010498,1.0,1.0,-2.9421586990356445,0.7035863995552063,2.238572359085083,-0.1872249841690063,0.8987232446670532,0.8987232446670532,0.0,186.9908447265625,176.0,36000.0390625,0.0,2389.574462890625,1.0,281.2014465332031,283.541015625,290.4628295898437,292.73992919921875,293.1499938964844,293.1499938964844,281.25,36138.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309036731719972,1.0,0.0,0.0,3.65213942527771,3.652163505554199,8.89995817487943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5107.4521484375,0.0,1536.585205078125,1895.4371337890625,0.0,3689.421875,0.9058842062950134,1.0,0.0,3.0,1.0,0.0
12249480,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7243808507919312,0.2830340564250946,0.2599148452281952,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8136719465255737,0.406345397233963,0.3899988234043121,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.8511548042297363,0.5363308191299438,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7295960783958435,0.2898391783237457,0.2801331281661987,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.5953293442726135,0.1558304578065872,0.7286779880523682,284.88641357421875,284.95001220703125,295.9585876464844,287.4902038574219,296.6705017089844,296.9788818359375,284.8865966796875,1.0,0.5805633068084717,0.3365883827209472,0.3365883827209472,1.0,1.0,-2.927478551864624,0.7006656527519226,2.2268128395080566,-0.1857139766216278,0.8986861705780029,0.8986861705780029,0.0,186.2071685791016,179.0,35745.6484375,0.0,2359.299072265625,1.0,281.2421875,283.5805358886719,290.43218994140625,292.7176513671875,293.1499938964844,293.1499938964844,281.54998779296875,36093.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237321615219116,1.0,0.0,0.0,3.650932788848877,3.650956869125366,8.894078860066656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4846.58740234375,0.0,1534.906005859375,1895.4371337890625,0.0,3623.560302734375,0.9055564403533936,1.0,0.0,3.0,1.0,0.0
12249540,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7234759330749512,0.2819349467754364,0.2587861716747284,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.812600314617157,0.4046758711338043,0.3882804811000824,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.8497142791748047,0.5361542105674744,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7286689281463623,0.2886371612548828,0.2788878083229065,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.5938300490379333,0.1547828912734985,0.7236133217811584,285.0199279785156,284.95001220703125,295.9303283691406,287.4767150878906,296.66217041015625,296.9791564941406,285.02783203125,1.0,0.5788024663925171,0.3371622264385223,0.3371622264385223,1.0,1.0,-2.9150166511535645,0.698412299156189,2.216604232788086,-0.1841884553432464,0.9004367589950562,0.9004367589950562,0.0,185.72906494140625,179.0,34789.2890625,0.0,2334.728759765625,1.0,281.4988098144531,283.7580871582031,290.3717041015625,292.5346374511719,293.1499938964844,293.1499938964844,281.54998779296875,35998.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107632040977478,1.0,0.0,0.0,3.6510703563690186,3.651094436645508,8.894749043975025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4979.16748046875,0.0,1534.3448486328125,1895.4371337890625,0.0,3503.685302734375,0.9055622220039368,1.0,0.0,3.0,1.0,0.0
12249600,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.722710907459259,0.2810469567775726,0.2579402029514313,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8115978240966797,0.4032178521156311,0.38685342669487,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9990000128746032,0.8485323190689087,0.5362193584442139,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7278173565864563,0.2876036763191223,0.2778659462928772,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.5924476981163025,0.1538660079240799,0.7192941904067993,285.0600891113281,284.95001220703125,295.9021301269531,287.4632568359375,296.6548156738281,296.9808044433594,285.0605773925781,1.0,0.577450156211853,0.3377360701560974,0.3377360701560974,1.0,1.0,-2.904937028884888,0.696881115436554,2.2080559730529785,-0.1826513409614563,0.9016207456588744,0.9016207456588744,0.0,185.4534606933593,167.0,34581.81640625,0.0,2315.53369140625,1.0,281.5417785644531,283.8020935058594,290.37872314453125,292.56842041015625,293.1499938964844,293.1499938964844,281.25,35917.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029448628425598,1.0,0.0,0.0,3.6534109115600586,3.653434991836548,8.906156381272012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5323.95068359375,0.0,1536.3487548828125,1895.4371337890625,0.0,3431.019287109375,0.9059975743293762,1.0,0.0,3.0,1.0,0.0
12249660,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7228657007217407,0.2797450125217438,0.2569594085216522,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.811724841594696,0.4013840854167938,0.3853031396865845,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.8465767502784729,0.5338137149810791,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7279238104820251,0.2862995266914367,0.2767505645751953,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.592032253742218,0.1528170704841613,0.7147562503814697,284.9112243652344,284.95001220703125,295.8739929199219,287.4498291015625,296.592529296875,296.9811706542969,284.8974304199219,1.0,0.5742514729499817,0.4701888561248779,0.4701888561248779,0.800000011920929,1.0,-2.8908252716064453,1.0296285152435305,1.861196756362915,0.1542249321937561,0.8999596834182739,0.8999596834182739,0.0,183.8114013671875,167.0,35071.61328125,0.0,2281.06982421875,1.0,281.29852294921875,283.6164855957031,290.4603881835937,292.7781677246094,293.1499938964844,293.1499938964844,281.25,35993.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088900685310364,1.0,0.0,0.0,3.653721332550049,3.653745412826538,8.907670121516276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5176.341796875,0.0,1537.2626953125,1895.4371337890625,0.0,3486.30029296875,0.906059503555298,1.0,0.0,3.0,1.0,0.0
12249720,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.7230463624000549,0.2778634428977966,0.2554354071617126,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.8120784759521484,0.3990115821361542,0.3832243978977203,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.9990000128746032,0.8437998294830322,0.5302225351333618,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.7282030582427979,0.284573346376419,0.2752307951450348,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.5917592644691467,0.1515140384435653,0.7090939879417419,284.78485107421875,284.95001220703125,295.84588623046875,287.4364013671875,296.44830322265625,296.9788818359375,284.77606201171875,1.0,0.5702858567237854,0.6026416420936584,0.6026416420936584,0.6000000238418579,1.0,-2.8716514110565186,1.36152982711792,1.510121464729309,0.491690844297409,0.8975586891174316,0.8975586891174316,0.0,181.4110412597656,170.0,34406.98828125,0.0,2235.429931640625,1.0,281.2578430175781,283.52105712890625,290.4575500488281,292.72760009765625,293.1499938964844,293.1499938964844,281.54998779296875,36131.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121434688568116,1.0,0.0,0.0,3.650312662124634,3.650336742401123,8.891058200788393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4797.07861328125,0.0,1534.501708984375,1895.4371337890625,0.0,3516.4853515625,0.9054023623466492,1.0,0.0,3.0,1.0,0.0
12249780,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.7221343517303467,0.2760515809059143,0.2537059783935547,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8112310171127319,0.3967043757438659,0.380948007106781,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.9990000128746032,0.8412376046180725,0.5287666320800781,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.7274393439292908,0.2828544974327087,0.27354297041893,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.5904126763343811,0.1501910835504531,0.702968955039978,284.8380126953125,284.95001220703125,295.8178405761719,287.4229736328125,296.242431640625,296.97637939453125,284.84283447265625,1.0,0.5677764415740967,0.735094428062439,0.735094428062439,0.4000000059604645,1.0,-2.853926420211792,1.832573294639588,1.021353006362915,0.9672198295593262,0.897251307964325,0.897251307964325,0.0,180.225830078125,170.0,32929.3125,0.0,2200.3701171875,1.0,281.50128173828125,283.6439208984375,290.3569030761719,292.4594116210937,293.1499938964844,293.1499938964844,281.54998779296875,36148.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012287855148317,1.0,0.0,0.0,3.646824359893799,3.646848201751709,8.874072250364407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4865.06494140625,0.0,1530.745849609375,1895.4371337890625,0.0,3415.035888671875,0.9046900868415833,1.0,0.0,3.0,1.0,0.0
12249840,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.7212545275688171,0.2745348215103149,0.252236932516098,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.8103271722793579,0.394671082496643,0.3789267838001251,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.9990000128746032,0.8390356302261353,0.5277553200721741,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.7266135811805725,0.2813195586204529,0.2720173001289367,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.5889838933944702,0.1489702016115188,0.6972382068634033,284.8258361816406,284.95001220703125,295.78985595703125,287.4096069335937,295.9835510253906,296.97515869140625,284.8214111328125,1.0,0.5657516121864319,0.8675472140312195,0.8675472140312195,0.2000000029802322,1.0,-2.838236093521118,2.397690534591675,0.4405454695224762,1.535456299781799,0.8963597416877747,0.8963597416877747,0.0,179.46128845214844,173.0,32142.83984375,0.0,2172.44384765625,1.0,281.5421447753906,283.652099609375,290.32135009765625,292.4105834960937,293.1499938964844,293.1499938964844,281.8500061035156,36144.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908334374427795,1.0,0.0,0.0,3.644458532333374,3.644482374191284,8.862562026479281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4591.52783203125,0.0,1528.0924072265625,1895.4371337890625,0.0,3318.000732421875,0.9041286110877992,1.0,0.0,3.0,1.0,0.0
12249900,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7202497124671936,0.2732028663158417,0.250914990901947,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8092149496078491,0.3927904963493347,0.377041757106781,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9990000128746032,0.8370040655136108,0.5273219347000122,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.7256139516830444,0.2798921465873718,0.2705864012241363,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.5873823761940002,0.1478115320205688,0.6917984485626221,284.9244384765625,284.95001220703125,295.76190185546875,287.396240234375,295.7630615234375,296.9745483398437,284.9318542480469,1.0,0.5641425848007202,1.0,1.0,0.0,1.0,-2.8242149353027344,2.8241865634918213,2.828673314070329e-05,1.964598536491394,0.8971178531646729,0.8971178531646729,0.0,179.0875244140625,173.0,30862.466796875,0.0,2149.35205078125,1.0,281.7986145019531,283.8052673339844,290.2489624023437,292.1925964355469,293.1499938964844,293.1499938964844,281.8500061035156,36093.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730663657188416,1.0,0.0,0.0,3.6425046920776367,3.642528533935547,8.853061785885075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4688.0791015625,0.0,1525.5439453125,1895.4371337890625,0.0,3151.572998046875,0.9037001132965088,1.0,0.0,3.0,1.0,0.0
12249960,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.719042956829071,0.272121399641037,0.2498788684606552,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8077424168586731,0.3911345303058624,0.3754225075244903,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9990000128746032,0.8352023363113403,0.5279364585876465,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7243263125419617,0.278631716966629,0.2693536281585693,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.5854981541633606,0.146751582622528,0.6869311332702637,284.9666442871094,284.95001220703125,295.7340087890625,287.3829040527344,295.735107421875,296.9750671386719,284.9671630859375,1.0,0.5628488659858704,1.0,1.0,0.0,1.0,-2.813345193862915,2.813339233398437,5.915038400416961e-06,1.95707368850708,0.8976974487304688,0.8976974487304688,0.0,179.07611083984375,161.0,30648.875,0.0,2131.1240234375,1.0,281.8417053222656,283.8504943847656,290.2506408691406,292.20733642578125,293.1499938964844,293.1499938964844,282.1499938964844,36027.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860088586807251,1.0,0.0,0.0,3.642601490020752,3.642625331878662,8.853533017827431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4468.13037109375,0.0,1525.161376953125,1895.4371337890625,0.0,3029.835693359375,0.9036544561386108,1.0,0.0,3.0,1.0,0.0
12250020,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.7191992998123169,0.2712318897247314,0.2489119321107864,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.8078521490097046,0.3896629512310028,0.3738650977611542,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.9990000128746032,0.8337758779525757,0.5255332589149475,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.7243497371673584,0.2775123417377472,0.2681554853916168,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.5849173665046692,0.1457827389240265,0.6820758581161499,285.1214294433594,284.95001220703125,295.7061767578125,287.3695678710937,295.707275390625,296.97637939453125,285.1308898925781,1.0,0.5597488284111023,1.0,1.0,0.0,1.0,-2.798703908920288,2.7986981868743896,5.853474704053952e-06,1.94702672958374,0.9003322720527649,0.9003322720527649,0.0,177.39944458007812,161.0,29851.392578125,0.0,2098.829833984375,1.0,282.0985412597656,284.0367126464844,290.2138977050781,292.0606994628906,293.1499938964844,293.1499938964844,282.1499938964844,35901.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843287467956543,1.0,0.0,0.0,3.644685506820679,3.644709587097168,8.863667062541936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4599.7197265625,0.0,1526.5267333984375,1895.4371337890625,0.0,2872.445068359375,0.9040771126747132,1.0,0.0,3.0,1.0,0.0
