time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250080,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.7204413414001465,0.2705209255218506,0.2481571435928344,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.8091748356819153,0.3883814215660095,0.3725272119045257,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.9990000128746032,0.8331507444381714,0.5210859775543213,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.7253879308700562,0.2765495181083679,0.2671175599098205,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.5853777527809143,0.1449369490146637,0.6776617765426636,285.1643371582031,284.95001220703125,295.67840576171875,287.3562927246094,295.67950439453125,296.9789428710937,285.16436767578125,1.0,0.5560111999511719,1.0,1.0,0.0,1.0,-2.7827084064483643,2.782702684402466,5.786862857348751e-06,1.935942530632019,0.90224951505661,0.90224951505661,0.0,174.64031982421875,164.0,29612.103515625,0.0,2059.488525390625,1.0,282.1417236328125,284.0795593261719,290.2426147460937,292.1217041015625,293.1499938964844,293.1499938964844,281.8500061035156,35800.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336593508720398,1.0,0.0,0.0,3.6494083404541016,3.649432420730591,8.886653404260869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4916.50048828125,0.0,1531.0157470703125,1895.4371337890625,0.0,2782.53662109375,0.905023992061615,1.0,0.0,3.0,1.0,0.0
12250140,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.720579206943512,0.2693305611610412,0.247313916683197,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8092386722564697,0.3866625428199768,0.3711241483688354,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.8318310976028442,0.5189997553825378,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7253987789154053,0.2752791047096252,0.266061007976532,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.5848751664161682,0.1439543962478637,0.6734724044799805,284.99591064453125,284.95001220703125,295.6506652832031,287.343017578125,295.6517944335937,296.9801330566406,284.98370361328125,1.0,0.5537951588630676,1.0,1.0,0.0,1.0,-2.769920587539673,2.7699148654937744,5.7337315411132295e-06,1.9270000457763672,0.900947630405426,0.900947630405426,0.0,173.19320678710938,164.0,30035.19140625,0.0,2031.912353515625,1.0,281.8985900878906,283.8857421875,290.3452453613281,292.347412109375,293.1499938964844,293.1499938964844,281.8500061035156,35882.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398659229278564,1.0,0.0,0.0,3.651816129684448,3.6518399715423584,8.898383043742797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4783.30517578125,0.0,1534.3106689453125,1895.4371337890625,0.0,2840.46240234375,0.9055531620979308,1.0,0.0,3.0,1.0,0.0
12250200,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7194334268569946,0.2676450908184051,0.2459762692451477,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8079644441604614,0.3844560384750366,0.3692297339439392,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9990000128746032,0.8292720317840576,0.5188018083572388,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7242899537086487,0.2736323773860931,0.2646503448486328,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.5832473039627075,0.1427425891160965,0.6684650182723999,284.9217834472656,284.95001220703125,295.6230163574219,287.3298034667969,295.6241455078125,296.97882080078125,284.91851806640625,1.0,0.5519284009933472,1.0,1.0,0.0,1.0,-2.756779193878174,2.7567734718322754,5.679572495864704e-06,1.917904138565064,0.8999624848365784,0.8999624848365784,0.0,172.70401000976562,167.0,29900.18359375,0.0,2008.486572265625,1.0,281.8577880859375,283.8196105957031,290.3563842773437,292.32745361328125,293.1499938964844,293.1499938964844,281.54998779296875,35980.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844354510307312,1.0,0.0,0.0,3.6512842178344727,3.651308298110962,8.895791552276933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5007.33203125,0.0,1534.4482421875,1895.4371337890625,0.0,2882.425048828125,0.905532956123352,1.0,0.0,3.0,1.0,0.0
12250260,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7175779342651367,0.2656778991222381,0.2444006502628326,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.8059155344963074,0.3819617331027984,0.3670803606510162,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.9990000128746032,0.8257294297218323,0.519677460193634,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.7225376963615417,0.2717632353305816,0.263042002916336,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.5809028744697571,0.1413584202528,0.6628161072731018,284.73602294921875,284.95001220703125,295.59539794921875,287.31658935546875,295.5965270996094,296.97589111328125,284.72314453125,1.0,0.5503469705581665,1.0,1.0,0.0,1.0,-2.743291139602661,2.7432854175567627,5.624243385682348e-06,1.908560991287232,0.8967392444610596,0.8967392444610596,0.0,172.7524871826172,167.0,30322.3046875,0.0,1987.2117919921875,1.0,281.6011962890625,283.6098937988281,290.39453125,292.4613952636719,293.1499938964844,293.1499938964844,281.54998779296875,36135.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548920750617981,1.0,0.0,0.0,3.648374319076538,3.648398160934448,8.881617077349802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4837.443359375,0.0,1532.37353515625,1895.4371337890625,0.0,2981.110595703125,0.9049418568611144,1.0,0.0,3.0,1.0,0.0
12250320,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66033935546875,0.7149572372436523,0.2634637653827667,0.2425208240747451,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.8030654788017273,0.3792040050029754,0.3646061718463897,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6588439941406,0.9990000128746032,0.821239173412323,0.5215503573417664,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603088378906,0.7201219797134399,0.269676923751831,0.2611866593360901,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6626281738281,0.5777876377105713,0.1397882103919983,0.6562994718551636,284.6595458984375,284.95001220703125,295.56787109375,287.30340576171875,295.5690002441406,296.9711608886719,284.65625,1.0,0.5489397644996643,1.0,1.0,0.0,1.0,-2.7288055419921875,2.728800058364868,5.565123956330353e-06,1.8985228538513184,0.8939788341522217,0.8939788341522217,0.0,173.28369140625,155.0,30168.181640625,0.0,1966.7823486328125,1.0,281.5582275390625,283.5426025390625,290.3563842773437,292.373291015625,293.1499938964844,293.1499938964844,281.8500061035156,36277.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593664765357971,1.0,0.0,0.0,3.641955137252808,3.6419789791107178,8.850390713632805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4505.7568359375,0.0,1526.310302734375,1895.4371337890625,0.0,3023.063232421875,0.9036433100700378,1.0,0.0,3.0,1.0,0.0
12250380,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.7136634588241577,0.2616733014583587,0.2406620532274246,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.8017848134040833,0.3768195509910583,0.3621208369731903,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.9990000128746032,0.8174313902854919,0.5204149484634399,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.7189490795135498,0.2678350806236267,0.2592788636684418,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.5757859349250793,0.1383009254932403,0.6492363810539246,284.7935485839844,284.95001220703125,295.5404052734375,287.290283203125,295.5415344238281,296.9674377441406,284.8027648925781,1.0,0.5455891489982605,1.0,1.0,0.0,1.0,-2.7095327377319336,2.7095272541046143,5.48707066627685e-06,1.885224461555481,0.894197940826416,0.894197940826416,0.0,172.14564514160156,155.0,29348.330078125,0.0,1931.3388671875,1.0,281.8011169433594,283.7112731933594,290.2396240234375,292.11328125,293.1499938964844,293.1499938964844,281.8500061035156,36235.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489959239959717,1.0,0.0,0.0,3.637082815170288,3.6371066570281982,8.826726798361051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4600.9580078125,0.0,1520.59716796875,1895.4371337890625,0.0,2925.8671875,0.902593195438385,1.0,0.0,3.0,1.0,0.0
12250440,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7138910889625549,0.2603442966938019,0.2392467707395553,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.8021023273468018,0.3748704195022583,0.3600594699382782,296.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.9990000128746032,0.8148852586746216,0.5168547630310059,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7190826535224915,0.2663137912750244,0.257655918598175,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.5750434398651123,0.1370067596435547,0.6427335739135742,284.833740234375,284.95001220703125,295.51300048828125,287.27716064453125,295.5141296386719,296.9659729003906,284.8336486816406,1.0,0.5415327548980713,1.0,1.0,0.0,1.0,-2.6893038749694824,2.689298391342163,5.405547199188732e-06,1.871155261993408,0.8938810229301453,0.8938810229301453,0.0,169.7501678466797,143.0,29068.90234375,0.0,1889.09326171875,1.0,281.84210205078125,283.7522277832031,290.2065734863281,292.0904541015625,293.1499938964844,293.1499938964844,282.1499938964844,36179.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403812050819397,1.0,0.0,0.0,3.6344094276428223,3.634433269500733,8.813755698611203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4374.3369140625,0.0,1517.2288818359375,1895.4371337890625,0.0,2845.27685546875,0.90192312002182,1.0,0.0,3.0,1.0,0.0
12250500,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.71503084897995,0.2592584788799286,0.2380304932594299,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8034181594848633,0.3731665909290313,0.3582017719745636,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.8133364319801331,0.5117324590682983,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7200440764427185,0.2649829089641571,0.2561820447444916,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.5751668214797974,0.1358610391616821,0.636702299118042,284.9840087890625,284.95001220703125,295.48565673828125,287.2640991210937,295.4867858886719,296.966064453125,284.9939270019531,1.0,0.5368898510932922,1.0,1.0,0.0,1.0,-2.668358087539673,2.6683528423309326,5.321781827660743e-06,1.8565795421600344,0.8955474495887756,0.8955474495887756,0.0,166.5665740966797,143.0,28232.5390625,0.0,1842.7269287109373,1.0,282.0983581542969,283.93621826171875,290.1402587890625,291.9076232910156,293.1499938964844,293.1499938964844,282.1499938964844,36069.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252169489860535,1.0,0.0,0.0,3.6332132816314697,3.63323712348938,8.807954259282269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4490.72412109375,0.0,1515.092529296875,1895.4371337890625,0.0,2703.966796875,0.9016268253326416,1.0,0.0,3.0,1.0,0.0
12250560,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7170943021774292,0.2583955526351928,0.2370799332857132,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8057534098625183,0.3716948628425598,0.3566237688064575,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.8127748370170593,0.505172073841095,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.721846878528595,0.2638393640518188,0.2549185454845428,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.5762224793434143,0.1348849833011627,0.6314083337783813,285.0265808105469,284.95001220703125,295.4583740234375,287.25103759765625,295.45953369140625,296.9679260253906,285.0264587402344,1.0,0.5318127870559692,1.0,1.0,0.0,1.0,-2.6474878787994385,2.6474826335906982,5.2389705160749145e-06,1.8420450687408447,0.8965426683425903,0.8965426683425903,0.0,162.70274353027344,146.0,27955.685546875,0.0,1794.0352783203125,1.0,282.1417236328125,283.9786376953125,290.1481628417969,291.94024658203125,293.1499938964844,293.1499938964844,282.45001220703125,35977.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155477046966553,1.0,0.0,0.0,3.6345832347869873,3.6346070766448975,8.81459811807872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4284.001953125,0.0,1515.9149169921875,1895.4371337890625,0.0,2614.37255859375,0.901828944683075,1.0,0.0,3.0,1.0,0.0
12250620,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.7181574106216431,0.2576265335083008,0.2362329512834549,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.8068826198577881,0.3703339099884033,0.3551717102527618,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.9990000128746032,0.8127256035804749,0.5010429620742798,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.7226861715316772,0.2627916932106018,0.2537769079208374,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.5764392614364624,0.1340231448411941,0.6268337368965149,285.1781311035156,284.95001220703125,295.4311828613281,287.238037109375,295.4323425292969,296.9707946777344,285.1885986328125,1.0,0.5284993052482605,1.0,1.0,0.0,1.0,-2.631274700164795,2.6312694549560547,5.174887064640643e-06,1.8306362628936768,0.8995118737220764,0.8995118737220764,0.0,160.20355224609375,146.0,27169.677734375,0.0,1758.9364013671875,1.0,282.3983764648437,284.1637878417969,290.1065673828125,291.7940979003906,293.1499938964844,293.1499938964844,282.45001220703125,35844.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009732961654663,1.0,0.0,0.0,3.637760639190674,3.637784481048584,8.830016895444714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4405.3173828125,0.0,1518.4337158203125,1895.4371337890625,0.0,2480.3271484375,0.9024914503097534,1.0,0.0,3.0,1.0,0.0
12250680,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.7188665866851807,0.2569908499717712,0.2355941534042358,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.8075234889984131,0.3691210746765136,0.3539483845233917,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.9990000128746032,0.8128618597984314,0.4981410205364227,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.7231452465057373,0.2618657648563385,0.2528216242790222,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.5763815641403198,0.133279487490654,0.6230480670928955,285.2250366210937,284.95001220703125,295.404052734375,287.22509765625,295.4052124023437,296.9747619628906,285.2254638671875,1.0,0.5258803963661194,1.0,1.0,0.0,1.0,-2.6185898780822754,2.6185848712921143,5.125145435158629e-06,1.8217706680297847,0.9018736481666564,0.9018736481666564,0.0,158.42489624023438,149.0,26971.353515625,0.0,1732.524169921875,1.0,282.4416809082031,284.2088928222656,290.1297607421875,291.8511657714844,293.1499938964844,293.1499938964844,282.1499938964844,35732.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928668260574341,1.0,0.0,0.0,3.643824577331543,3.643848657608032,8.859479976308648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4705.40283203125,0.0,1524.308349609375,1895.4371337890625,0.0,2406.3955078125,0.9037302136421204,1.0,0.0,3.0,1.0,0.0
12250740,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7188785672187805,0.2558669447898865,0.2348228842020034,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8074023723602295,0.3674620985984802,0.3526135981082916,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9990000128746032,0.811845600605011,0.4964841604232788,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7229866981506348,0.2606228590011596,0.2518033981323242,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.5757676959037781,0.1323869526386261,0.6193332076072693,285.0589904785156,284.95001220703125,295.3769836425781,287.212158203125,295.3781433105469,296.9771423339844,285.0457458496094,1.0,0.5238254070281982,1.0,1.0,0.0,1.0,-2.607254981994629,2.607249975204468,5.080994014861062e-06,1.8138954639434808,0.901024341583252,0.901024341583252,0.0,157.3011016845703,149.0,27395.015625,0.0,1711.1771240234375,1.0,282.1986999511719,284.01519775390625,290.2320251464844,292.0751037597656,293.1499938964844,293.1499938964844,282.1499938964844,35804.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007799386978149,1.0,0.0,0.0,3.6477551460266113,3.6477789878845215,8.878603239281802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4581.587890625,0.0,1529.2132568359375,1895.4371337890625,0.0,2478.55810546875,0.9045920372009276,1.0,0.0,3.0,1.0,0.0
12250800,296.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.7176549434661865,0.0,0.2335392981767654,296.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.8060145378112793,0.0,0.3507760465145111,296.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.0,0.4964161813259125,296.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.7217757105827332,0.0,0.2504212558269501,296.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.5740678310394287,0.0,0.6147267818450928,284.9834899902344,294.1499938964844,295.3500061035156,287.19927978515625,295.3511657714844,296.97686767578125,284.98004150390625,0.0,0.0,1.0,1.0,0.0,1.0,-2.5950098037719727,2.5950045585632324,5.033538855059305e-06,1.8053985834121704,0.0,0.0,0.0,156.9283905029297,60.0,27269.025390625,0.0,1692.0146484375,0.0,282.1578063964844,283.9486389160156,290.2411193847656,292.0544738769531,293.1499938964844,293.1499938964844,278.1499938964844,35898.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648759603500366,3.648783683776856,8.883494047040585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1531.031982421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.3559031188488006,0.0,0.0008980892598628,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.3559031188488006,0.0,0.0009457335108891,297.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.3559031188488006,0.0,0.0006985160871408,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.3559031188488006,0.0,0.0009457317646592,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.0044861105270683,285.0877990722656,294.1499938964844,295.3230895996094,287.1861877441406,295.3443908691406,296.85504150390625,284.1813659667969,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0106338476762175,0.0106801688671112,-4.632088166545145e-05,-0.0127186132594943,0.0,0.0,0.0,-0.0559128075838089,60.0,1569.938232421875,0.0,-7.709684723522514e-06,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,2.4898326955735683e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.058537198866949e-11,1.0585836027199312e-11,2.0116468360111872e-17,3.11371373129532e-10,3.1137104006262456e-10,3.3602143771690877e-16,0.0,0.0,0.0,0.0,0.0,6.007819251321177e-20,1.4241905682425093e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,0.0009277657954953,297.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0013611727626994,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,0.000886614434421,297.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,0.0009934521513059,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,0.0026171801146119,285.0834045410156,294.1499938964844,295.2962646484375,287.172607421875,295.3353271484375,296.6825561523437,283.7253723144531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0090495608747005,0.0090680196881294,-1.845877886808012e-05,-0.0134667409583926,0.0,0.0,0.0,-0.0481998808681964,60.0,623.080810546875,-0.0,-5.583563051914098e-06,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.242409104722397e-28,2.649269749935221e-28,3.02233750548394e-31,7.382275947125452e-18,7.377025004596965e-18,5.25092516092493e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,0.000121540397231,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,0.0001400546461809,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,0.0001390416291542,297.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,0.0001285052567254,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0005437603686004,285.0796813964844,294.1499938964844,295.2694702148437,287.1585693359375,295.333740234375,296.4858093261719,283.56011962890625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0014285626821219,0.003200514242053,-0.0017719514435157,-0.0165816582739353,0.0,0.0,0.0,-0.0096008144319057,60.0,247.0100860595703,-0.0,-1.3956568523099122e-07,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.661187788710292e-36,-4.900042533430677e-36,-1.0679158829889313e-36,-2.968119523883465e-21,-2.4385585361166943e-21,-5.295610887409658e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,9.594798757461832e-05,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.0001013214350678,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,7.567141437903047e-05,297.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0001010500564007,297.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,0.0004777889407705,285.0782165527344,294.1499938964844,295.2427673339844,287.14410400390625,295.3329162597656,296.2994384765625,283.5144958496094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0011358619667589,0.0008281958871521,0.0003076661087106,-0.0186443552374839,0.0,0.0,0.0,-0.0090217385441064,60.0,95.99250793457033,-0.0,-8.796563122359657e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,0.0,-4.251128352741495e-21,-2.1819562452792697e-21,-2.069172107462225e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.52830450842157e-05,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,0.000100341218058,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,7.412135892082006e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,0.0001003378347377,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0004759375879075,285.0767517089844,294.1499938964844,295.21612548828125,287.1292419433594,295.3318786621094,296.13836669921875,283.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280142934992,3.684324667574401e-08,0.0011279775062575,-0.019294099882245,0.0,0.0,0.0,-0.009230894036591,60.0,40.480655670166016,-0.0,-8.678007645812613e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3307586230871445e-21,-2.1660297873133558e-21,-2.1647286338253974e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,9.52325135585852e-05,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,0.000100284909422,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,7.407065277220681e-05,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,0.0001002844874165,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,0.0004757014394272,285.0751953125,294.1499938964844,295.1895446777344,287.11395263671875,295.33056640625,295.9986572265625,283.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127588097006,7.714656469204328e-09,0.0011275802971795,-0.0191508401185274,0.0,0.0,0.0,-0.0092035941779613,60.0,20.465770721435547,-0.0,-8.668825302038385e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316653713660425e-21,-2.1658478318124007e-21,-2.1658177415020327e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,9.519654122414067e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,0.0001002469507511,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,7.404240022879094e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,0.0001002466015052,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,0.0004755221598315,285.0735168457031,294.1499938964844,295.1630249023437,287.0982666015625,295.3290405273437,295.87664794921875,283.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271612020209,7.669821222577866e-09,0.001127153635025,-0.0190335419028997,0.0,0.0,0.0,-0.0091811623424291,60.0,13.15471076965332,-0.0,-8.662264860959112e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.331686373998783e-21,-2.165843388947784e-21,-2.165842783102608e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,9.51681795413606e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,0.0001002170829451,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,7.402033224934712e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,0.0001002167336991,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,0.0004753805114887,285.07177734375,294.1499938964844,295.13653564453125,287.0822448730469,295.3272399902344,295.7693786621094,283.59356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268245289102,7.634324283856131e-09,0.0011268169619143,-0.0189406052231788,0.0,0.0,0.0,-0.0091633973643183,60.0,10.487286567687988,-0.0,-8.657091399300043e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.331686373998783e-21,-2.165843388947784e-21,-2.165843186999392e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,9.514673001831396e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,0.0001001944910967,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,7.40036484785378e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0001001941491267,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.0004752733802888,285.0699157714844,294.1499938964844,295.110107421875,287.0658569335937,295.3251953125,295.6744689941406,283.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265696957707,7.607444452162326e-09,0.0011265620123595,-0.0188702307641506,0.0,0.0,0.0,-0.009149944409728,60.0,9.473856925964355,-0.0,-8.653176308826006e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.331686373998783e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,9.513163968222216e-05,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,0.0001001786004053,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,7.39919050829485e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,0.0001001782584353,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0004751980304718,285.0679626464844,294.1499938964844,295.0837097167969,287.0491027832031,295.3229064941406,295.5898132324219,283.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263901833444,7.588501382826962e-09,0.0011263824999332,-0.018820634111762,0.0,0.0,0.0,-0.0091404654085636,60.0,9.079426765441896,-0.0,-8.65041869246852e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,9.512236283626407e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0001001688287942,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,7.398468733299524e-05,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,0.0001001684868242,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,0.0004751517262775,285.0659484863281,294.1499938964844,295.057373046875,287.03204345703125,295.32037353515625,295.5138854980469,283.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262794723734,7.576809402110031e-09,0.0011262719053775,-0.0187900215387344,0.0,0.0,0.0,-0.0091346139088273,60.0,8.908368110656738,-0.0,-8.648719074244583e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.511836105957629e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,0.0001001646087388,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,7.398156594717875e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,0.0001001642740448,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.0004751317610498,285.0638427734375,294.1499938964844,295.03106689453125,287.01470947265625,295.317626953125,295.4452209472656,283.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262311600148,7.571697935304655e-09,0.0011262235930189,-0.0187766384333372,0.0,0.0,0.0,-0.0091320574283599,60.0,8.817950248718262,-0.0,-8.647979399256658e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,9.511908137938008e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0001001653727144,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,7.398212619591504e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,0.0001001650380203,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.0004751353990286,285.0616760253906,294.1499938964844,295.0047912597656,286.9970397949219,295.3146057128906,295.3828125,283.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262389598414,7.57248308502767e-09,0.0011262313928455,-0.0187786947935819,0.0,0.0,0.0,-0.0091324523091316,60.0,8.760644912719727,-0.0,-8.648098770436263e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,9.512399992672728e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,0.0001001705386443,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,7.398594607366249e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,0.0001001702112262,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,0.0004751599917653,285.0594177246094,294.1499938964844,294.9785461425781,286.9791259765625,295.3113708496094,295.3255920410156,283.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126296352595,7.578492500215361e-09,0.0011262886691838,-0.0187944266945123,0.0,0.0,0.0,-0.0091354614123702,60.0,8.71358585357666,-0.0,-8.64897913288587e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.513254917692392e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,0.0001001795462798,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,7.399259629892185e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,0.0001001792115857,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,0.0004752027161885,285.0570983886719,294.1499938964844,294.95233154296875,286.9609375,295.30792236328125,295.27294921875,283.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263967026025,7.5890396189493e-09,0.0011263891356065,-0.0188220422714948,0.0,0.0,0.0,-0.0091407420113682,60.0,8.671417236328125,-0.0,-8.650521721165205e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.5144183433149e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0001001917989924,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,7.400164031423628e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,0.0001001914642984,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,0.0004752608656417,285.05474853515625,294.1499938964844,294.9261474609375,286.9425048828125,295.3042297363281,295.2240295410156,283.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265336070209,7.603436102954221e-09,0.001126526040025,-0.0188597328960895,0.0,0.0,0.0,-0.0091479485854506,60.0,8.631153106689453,-0.0,-8.652625638205792e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.515837882645428e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,0.0001002067365334,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,7.4012677941937e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,0.0001002064091153,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0004753317916765,285.05230712890625,294.1499938964844,294.8999938964844,286.9238586425781,295.30029296875,295.1783447265625,283.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267008958384,7.621021147485862e-09,0.0011266932124271,-0.018905771896243,0.0,0.0,0.0,-0.0091567514464259,60.0,8.592094421386719,-0.0,-8.6551949607383e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,9.517457510810344e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,0.000100223791378,299.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,7.402526534860954e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,0.0001002234639599,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,0.0004754127003252,285.0498046875,294.1499938964844,294.87384033203125,286.90496826171875,295.296142578125,295.1354064941406,283.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268918169662,7.641105526090541e-09,0.0011268842499703,-0.018958356231451,0.0,0.0,0.0,-0.0091668060049414,60.0,8.553915977478027,-0.0,-8.65812950223699e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,9.519223385723308e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,0.0001002423814497,299.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,7.403900235658512e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,0.0001002420613076,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,0.0004755009431391,285.0472412109375,294.1499938964844,294.84771728515625,286.88592529296875,295.2917785644531,295.0948486328125,283.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271000839769,7.663016887704543e-09,0.001127092516981,-0.0190157238394022,0.0,0.0,0.0,-0.0091777741909027,60.0,8.516488075256348,-0.0,-8.661330497261589e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,9.521082392893732e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,0.0001002619610517,299.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,7.40534596843645e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,0.0001002616409095,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,0.000475593842566,285.0446472167969,294.1499938964844,294.82159423828125,286.8666687011719,295.2872009277344,295.0563049316406,283.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273195268586,7.686094427583612e-09,0.0011273118434473,-0.0190761424601078,0.0,0.0,0.0,-0.0091893263161182,60.0,8.479704856872559,-0.0,-8.66470202254277e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,9.522983600618318e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,0.0001002819772111,299.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,7.40682371542789e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.0001002816570689,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,0.0004756888374686,285.0419921875,294.1499938964844,294.7955017089844,286.8472595214844,295.28240966796875,295.0194702148437,283.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011275437427684,7.709689775481365e-09,0.0011275360593572,-0.019137917086482,0.0,0.0,0.0,-0.0092011373490095,60.0,8.443502426147461,-0.0,-8.668150286439413e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,9.524875349598004e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.000100301898783,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,7.408294914057478e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,0.0001003015786409,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,0.0004757833667099,285.039306640625,294.1499938964844,294.7694091796875,286.8276672363281,295.27740478515625,294.984130859375,283.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011277670273557,7.733174101076656e-09,0.0011277592275291,-0.019199401140213,0.0,0.0,0.0,-0.0092128934338688,60.0,8.407818794250488,-0.0,-8.67158291839587e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
