time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252180,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,9.526710346108302e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,0.0001003212164505,299.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,7.40972172934562e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,0.0001003209035843,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,0.0004758750437758,285.0365600585937,294.1499938964844,294.7432861328125,286.8079833984375,295.27215576171875,294.9500732421875,283.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127983443439,7.755946995757768e-09,0.0011279757600277,-0.0192590244114398,0.0,0.0,0.0,-0.0092242928221821,60.0,8.372600555419922,-0.0,-8.674912521655642e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,9.52844275161624e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,0.0001003394572762,299.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,7.411068509100005e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,0.00010033914441,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,0.0004759615985676,285.0337829589844,294.1499938964844,294.7171936035156,286.78814697265625,295.2667236328125,294.9170837402344,283.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281878687441,7.77744268987135e-09,0.0011281800689175,-0.0193153005093336,0.0,0.0,0.0,-0.0092350523918867,60.0,8.337789535522461,-0.0,-8.678055252175909e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,9.530030365567654e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,0.0001003561774268,299.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,7.412303239107132e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,0.0001003558645606,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0004760409356094,285.0309753417969,294.1499938964844,294.69110107421875,286.7682189941406,295.2610778808594,294.8850402832031,284.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283750645816,7.797134493614521e-09,0.001128367264755,-0.019366854801774,0.0,0.0,0.0,-0.009244910441339,60.0,8.303339004516602,-0.0,-8.68093579242668e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,9.531436080578716e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,0.0001003709767246,299.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,7.413396815536544e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,0.0001003706711344,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,0.0004761111922562,285.0281066894531,294.1499938964844,294.6649780273437,286.7481994628906,295.2552490234375,294.85382080078125,284.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285407235845,7.814558777852199e-09,0.001128532923758,-0.0194124728441238,0.0,0.0,0.0,-0.0092536332085728,60.0,8.269201278686523,-0.0,-8.683485219762589e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,9.532627154840156e-05,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,0.0001003835204755,299.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,7.414322317345068e-05,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0001003832148853,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,0.0004761707095894,285.0252380371094,294.1499938964844,294.63885498046875,286.72808837890625,295.2491760253906,294.82330322265625,284.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011286810040473,7.829306980511319e-09,0.0011286732042208,-0.0194510836154222,0.0,0.0,0.0,-0.0092610158026218,60.0,8.235331535339355,-0.0,-8.685644559136564e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,9.533577394904567e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,0.0001003935176413,299.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.0,0.0,7.415060827042907e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0001003932120511,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.0004762181779369,285.0223083496094,294.1499938964844,294.6127319335937,286.7079467773437,295.242919921875,294.7933959960937,284.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287927627563,7.841046034684496e-09,0.0011287849629297,-0.0194818153977394,0.0,0.0,0.0,-0.0092668924480676,60.0,8.20168685913086,-0.0,-8.687363362014366e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,9.53426570049487e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,0.0001004007644951,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,7.415596337523311e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,0.0001004004661808,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,0.0004762526077684,285.0193786621094,294.1499938964844,294.5865783691406,286.6877136230469,295.2364807128906,294.7640075683594,284.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288735549896,7.849523697700533e-09,0.0011288657551631,-0.0195040125399827,0.0,0.0,0.0,-0.0092711374163627,60.0,8.168242454528809,-0.0,-8.688606811801949e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,9.53468043007888e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0001004051300697,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,7.41591866244562e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,0.0001004048317554,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,0.0004762733296956,285.01641845703125,294.1499938964844,294.5604248046875,286.66748046875,295.2298278808594,294.735107421875,284.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289218673482,7.854587202871244e-09,0.0011289140675216,-0.0195172671228647,0.0,0.0,0.0,-0.0092736734077334,60.0,8.134961128234863,-0.0,-8.689350750046287e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,9.534816490486264e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.0,0.0,0.0001004065634333,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,7.416024163831025e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,0.000100406265119,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,0.0004762801690958,285.013427734375,294.1499938964844,294.5342102050781,286.647216796875,295.22296142578125,294.7065734863281,284.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128937350586,7.856180594956186e-09,0.0011289294343441,-0.0195214375853538,0.0,0.0,0.0,-0.0092744724825024,60.0,8.101828575134277,-0.0,-8.689587360777298e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02215576171875,0.0,0.0,9.534678974887356e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,0.0001004051155177,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,7.415916479658335e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,0.0001004048172035,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,0.0004762733005918,285.01043701171875,294.1499938964844,294.50799560546875,286.626953125,295.2159118652344,294.67840576171875,284.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289202375337,7.854357164660541e-09,0.0011289124377071,-0.0195166654884815,0.0,0.0,0.0,-0.0092735616490244,60.0,8.068824768066406,-0.0,-8.6893251705078e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,9.53428098000586e-05,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,0.0001004009172902,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,7.415606523863971e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,0.0001004006189759,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0004762534517794,285.00738525390625,294.1499938964844,294.48175048828125,286.6067199707031,295.20867919921875,294.65057373046875,284.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288723908364,7.849284777705634e-09,0.0011288645910099,-0.0195033848285675,0.0,0.0,0.0,-0.0092710237950086,60.0,8.0359468460083,-0.0,-8.688588337690818e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,9.53364506131038e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,0.0001003942161332,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,7.415111758746207e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,0.0001003939250949,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,0.0004762216995004,285.0043640136719,294.1499938964844,294.4554748535156,286.58648681640625,295.2012634277344,294.6229858398437,284.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287963716313,7.841244986650509e-09,0.0011287885718047,-0.019482335075736,0.0,0.0,0.0,-0.0092670014128088,60.0,8.003190040588379,-0.0,-8.687417363262284e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,9.532802505418658e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,0.0001003853394649,299.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155334472656,0.0,0.0,7.414455467369407e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,0.0001003850484266,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,0.0004761796444654,285.0013122558594,294.1499938964844,294.4291687011719,286.5662841796875,295.1936340332031,294.5956115722656,284.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011286959052085,7.830632142713512e-09,0.001128688105382,-0.0194545499980449,0.0,0.0,0.0,-0.0092616910114884,60.0,7.970565795898437,-0.0,-8.685870511726534e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,9.531794057693332e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0001003747238428,299.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,7.413671119138598e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001003744328045,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,0.0004761292657349,284.99822998046875,294.1499938964844,294.4028015136719,286.546142578125,295.1858215332031,294.5684509277344,284.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285757645964,7.817948954880194e-09,0.0011285679647698,-0.0194213446229696,0.0,0.0,0.0,-0.0092553440481424,60.0,7.93808650970459,-0.0,-8.684021679528089e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,9.53066410147585e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,0.0001003628203761,299.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,7.412792183458805e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,0.0001003625293378,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,0.0004760728625115,284.9951477050781,294.1499938964844,294.3764038085937,286.5260925292969,295.1778259277344,294.5414428710937,284.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284413048997,7.803754087376547e-09,0.0011284335050731,-0.0193841811269521,0.0,0.0,0.0,-0.0092482408508658,60.0,7.905774116516113,-0.0,-8.68195186853882e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,9.529435192234814e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,0.0001003498837235,299.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,7.411836122628301e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,0.0001003495926852,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,0.0004760115116368,284.9920654296875,294.1499938964844,294.3499450683594,286.506103515625,295.1696472167969,294.5145874023437,284.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282950872555,7.788326428226355e-09,0.0011282872874289,-0.0193437915295362,0.0,0.0,0.0,-0.0092405201867222,60.0,7.873645782470703,-0.0,-8.679702290237402e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.0,0.0,9.5281153335236e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.0001003359793685,299.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,7.410808757413179e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,0.0001003356883302,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,0.0004759455914609,284.98895263671875,294.1499938964844,294.3234558105469,286.4862060546875,295.16131591796875,294.4878234863281,284.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281380429863,7.771759236163689e-09,0.0011281302431598,-0.0193004161119461,0.0,0.0,0.0,-0.009232229553163,60.0,7.841711521148682,-0.0,-8.677286444935819e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,9.526711801299824e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,0.0001003211946226,299.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,7.40971663617529e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,0.0001003209108603,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.0,0.0,0.0004758755094371,284.9858703613281,294.1499938964844,294.2969055175781,286.4664306640625,295.1527709960937,294.461181640625,284.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279711034148,7.754150210814714e-09,0.0011279634200036,-0.0192543137818574,0.0,0.0,0.0,-0.009223417378962,60.0,7.809967517852783,-0.0,-8.674719254031515e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,9.525233326712625e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,0.0001003056240733,299.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,7.408566307276487e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,0.000100305340311,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0004758016730193,284.9827575683594,294.1499938964844,294.27032470703125,286.44677734375,295.14404296875,294.4346008300781,284.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011277954326942,7.735609486303474e-09,0.0011277876328676,-0.0192057732492685,0.0,0.0,0.0,-0.0092141386121511,60.0,7.77841329574585,-0.0,-8.672015638921948e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.0,0.0,9.523688640911132e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,0.0001002893623081,299.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,7.407365046674386e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,0.0001002890785457,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.0,0.0,0.0004757245478685,284.9796447753906,294.1499938964844,294.24365234375,286.42724609375,295.1351623535156,294.4080810546875,284.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011276118457317,7.71625074946769e-09,0.0011276041623204,-0.0191550888121128,0.0,0.0,0.0,-0.0092044509947299,60.0,7.747044086456299,-0.0,-8.669194073718246e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,9.522087930236012e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,0.0001002724966383,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.0,0.0,7.406120130326599e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,0.0001002722201519,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,0.0004756446287501,284.9765319824219,294.1499938964844,294.2169189453125,286.40789794921875,295.1260681152344,294.3816223144531,284.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274216230958,7.696185022609825e-09,0.0011274139396846,-0.0191025547683239,0.0,0.0,0.0,-0.0091944085434079,60.0,7.715856552124023,-0.0,-8.66626876927512e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,9.520439198240638e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,0.0001002551289275,299.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,7.404836651403457e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,0.0001002548524411,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,0.0004755622649099,284.9734191894531,294.1499938964844,294.19012451171875,286.3887023925781,295.1168212890625,294.35516357421875,284.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011272256961092,7.675517998961823e-09,0.0011272180126979,-0.0190484449267387,0.0,0.0,0.0,-0.0091840652748942,60.0,7.6848464012146,-0.0,-8.663256068075499e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,9.518748993286864e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,0.0001002373392111,299.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947814941406,0.0,0.0,7.403522613458335e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.0,0.0,0.0001002370627247,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,0.0004754778929054,284.9703063964844,294.1499938964844,294.16326904296875,286.3696594238281,295.107421875,294.3287658691406,284.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127024879679,7.654344713614591e-09,0.0011270171962678,-0.0189930126070976,0.0,0.0,0.0,-0.0091734696179628,60.0,7.654011726379394,-0.0,-8.660170891516827e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,9.517026046523824e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,0.0001002191856969,299.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,7.402181654470041e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.0,0.0,0.0001002189092105,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,0.0004753918037749,284.9671936035156,294.1499938964844,294.1363525390625,286.350830078125,295.0978088378906,294.3023376464844,284.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268201051279,7.632750431696422e-09,0.001126812538132,-0.0189364738762378,0.0,0.0,0.0,-0.009162662550807,60.0,7.62334680557251,-0.0,-8.657023897740147e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,9.515273268334568e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0001002007265924,299.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,7.400818140013143e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.000100200457382,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,0.0004753042885567,284.9640808105469,294.1499938964844,294.1093444824219,286.33221435546875,295.0880432128906,294.2759094238281,284.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266119545325,7.610798213875114e-09,0.0011266043875366,-0.0188790000975132,0.0,0.0,0.0,-0.0091516766697168,60.0,7.592845439910889,-0.0,-8.65382574488649e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,9.513496479485184e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,0.0001001820128294,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,7.399435708066449e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,0.000100181743619,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,0.0004752155509777,284.9609680175781,294.1499938964844,294.082275390625,286.3138122558594,295.0780944824219,294.2494812011719,284.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126400893554,7.58853690996375e-09,0.0011263933265581,-0.0188207160681486,0.0,0.0,0.0,-0.0091405352577567,60.0,7.562500476837158,-0.0,-8.650583538383216e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,9.511696407571436e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.0,0.0,0.0001001630589598,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,7.398035086225718e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,0.0001001627897494,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,0.0004751256492454,284.9578857421875,294.1499938964844,294.0551147460937,286.295654296875,295.0679931640625,294.2230224609375,284.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261870386078,7.565991388958082e-09,0.0011261794716119,-0.0187616888433694,0.0,0.0,0.0,-0.0091292522847652,60.0,7.532308101654053,-0.0,-8.647299409858533e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,9.509873780189082e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,0.0001001438649836,299.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,7.396617729682475e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.0,0.0,0.0001001435957732,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0004750346415676,284.95477294921875,294.1499938964844,294.0278625488281,286.2777099609375,295.0577087402344,294.1965637207031,284.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259706225246,7.543166091750209e-09,0.0011259630555287,-0.0187019258737564,0.0,0.0,0.0,-0.009117828682065,60.0,7.502256393432617,-0.0,-8.643976201483383e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,9.508027142146602e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,0.0001001244163489,299.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,7.395180728053674e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,0.0001001241544145,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,0.0004749424406327,284.9516906738281,294.1499938964844,294.0005187988281,286.2600402832031,295.0472717285156,294.1700439453125,284.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257512960582,7.520042366593316e-09,0.0011257438454777,-0.0186413861811161,0.0,0.0,0.0,-0.0091062560677528,60.0,7.472341060638428,-0.0,-8.640609650001353e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.506154310656711e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,0.0001001046839519,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,7.393723353743553e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,0.0001001044220174,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,0.0004748488718178,284.9486083984375,294.1499938964844,293.9730834960937,286.2426452636719,295.0366516113281,294.1434936523437,284.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255288263782,7.496582909993776e-09,0.0011255213757976,-0.018579963594675,0.0,0.0,0.0,-0.0090945158153772,60.0,7.442546367645264,-0.0,-8.637194071070554e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.0,0.0,9.504249464953318e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788513183594,0.0,0.0,0.0001000846241367,299.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,7.392241968773305e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,0.0001000843694782,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,0.000474753731396,284.945556640625,294.1499938964844,293.945556640625,286.2255554199219,295.02587890625,294.11688232421875,284.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253026314079,7.472733543067989e-09,0.0011252951808273,-0.0185175202786922,0.0,0.0,0.0,-0.0090825799852609,60.0,7.412866592407227,-0.0,-8.633723069806366e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,9.502307511866091e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0001000641714199,299.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,7.39073075237684e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,0.0001000639167614,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0004746567574329,284.9424743652344,294.1499938964844,293.9179382324219,286.208740234375,295.0149230957031,294.0902099609375,284.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250720126554,7.448418326561068e-09,0.0011250645620748,-0.0184538587927818,0.0,0.0,0.0,-0.009070411324501,60.0,7.383284091949463,-0.0,-8.630185277525015e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,9.50032117543742e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,0.0001000432603177,299.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.0,0.0,7.389186066575348e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742126464844,0.0,0.0,0.0001000430056592,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,0.0004745575715787,284.9394226074219,294.1499938964844,293.8902282714844,286.1922302246094,295.0038146972656,294.0635070800781,284.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011248362716287,7.423560877128921e-09,0.0011248289374634,-0.0183887761086225,0.0,0.0,0.0,-0.0090579707175493,60.0,7.353791236877441,-0.0,-8.626568614999996e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.0,0.0,9.49828463490121e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9724426269531,0.0,0.0,0.0001000218107947,299.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713439941406,0.0,0.0,7.38760209060274e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,0.0001000215561361,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,0.0004744558536913,284.9364013671875,294.1499938964844,293.8623962402344,286.1760559082031,294.9925231933594,294.0367431640625,284.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011245944770053,7.398064383323799e-09,0.0011245870264247,-0.0183220207691192,0.0,0.0,0.0,-0.0090452106669545,60.0,7.324371337890625,-0.0,-8.62285958191933e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,9.496189159108326e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,9.999974281527102e-05,299.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,7.385971548501402e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,9.999948815675452e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96710205078125,0.0,0.0,0.000474351196317,284.933349609375,294.1499938964844,293.83447265625,286.16021728515625,294.9810791015625,294.0099182128906,284.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243456974625,7.371835142322425e-09,0.0011243383632972,-0.0182533469051122,0.0,0.0,0.0,-0.0090320836752653,60.0,7.295010566711426,-0.0,-8.619044677971034e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,9.49402674450539e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,9.997696906793864e-05,299.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670715332031,0.0,0.0,7.384289347101003e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.0,0.0,9.997672168537974e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649658203125,0.0,0.0,0.000474243221106,284.93035888671875,294.1499938964844,293.8064270019531,286.1447448730469,294.969482421875,293.9830322265625,284.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240891180932,7.344779895390729e-09,0.0011240816675126,-0.0181825086474418,0.0,0.0,0.0,-0.0090185431763529,60.0,7.265695095062256,-0.0,-8.615110402843129e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,9.491790842730552e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,9.995342406909911e-05,299.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,7.382550393231213e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656677246094,0.0,0.0,9.995317668654025e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,0.0004741315497085,284.9273376464844,294.1499938964844,293.7782592773437,286.1296081542969,294.9577331542969,293.9560852050781,284.4300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238236911594,7.316805383794643e-09,0.0011238163569942,-0.0181092657148838,0.0,0.0,0.0,-0.0090045426040887,60.0,7.236414432525635,-0.0,-8.611043966766374e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,9.489474905421956e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638977050781,0.0,0.0,9.99290350591764e-05,299.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628295898437,0.0,0.0,7.380748866125941e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,9.99287876766175e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,0.0004740158619824,284.9243469238281,294.1499938964844,293.75,286.1148376464844,294.94580078125,293.9290466308594,284.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235488345846,7.2878294510303485e-09,0.0011235416168347,-0.0180333983153104,0.0,0.0,0.0,-0.0089900409802794,60.0,7.207153797149658,-0.0,-8.606831869428788e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,9.487206989433616e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,9.990514809032902e-05,299.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.0,0.0,7.378984446404502e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,9.990490070777014e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,0.0004739025898743,284.92138671875,294.1499938964844,293.7216796875,286.100341796875,294.9337158203125,293.9019775390625,284.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232796823605,7.259452594610137e-09,0.0011232723481953,-0.0179590992629528,0.0,0.0,0.0,-0.0089758392423391,60.0,7.177933692932129,-0.0,-8.602708589933172e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
