time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254520,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,9.485116606811062e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,9.98831310425885e-05,299.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,7.377358269877732e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,9.988288366002962e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,0.0004737981944344,284.9184265136719,294.1499938964844,293.6933288574219,286.0859680175781,294.9214782714844,293.87481689453125,284.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230314848944,7.233292187436291e-09,0.0011230242671445,-0.0178906042128801,0.0,0.0,0.0,-0.0089627457782626,60.0,7.148868083953857,-0.0,-8.598907896839594e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,9.483191388426349e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.0,0.0,9.98628602246754e-05,299.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,7.375860877800733e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.0,0.0,9.986262011807412e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,0.0004737020644824,284.9154968261719,294.1499938964844,293.6650085449219,286.0716857910156,294.9090576171875,293.8475952148437,284.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228029616177,7.2092016800695555e-09,0.0011227957438677,-0.0178275275975465,0.0,0.0,0.0,-0.0089506898075342,60.0,7.120029926300049,-0.0,-8.59540918440871e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,9.481424785917623e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.0,0.0,9.98442483250983e-05,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,7.374485721811652e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,9.984400821849704e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0004736138216685,284.9125671386719,294.1499938964844,293.6366577148437,286.0575256347656,294.896484375,293.8202819824219,284.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225931812077,7.187075379277985e-09,0.0011225859634578,-0.01776959374547,0.0,0.0,0.0,-0.008939616382122,60.0,7.091440677642822,-0.0,-8.592196110157604e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,9.479808068135752e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,9.982722258428112e-05,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,7.373228436335921e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,9.982698247767984e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,0.0004735330876428,284.90966796875,294.1499938964844,293.6083374023437,286.0434875488281,294.8837890625,293.7929382324219,284.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224010959267,7.166825799487242e-09,0.0011223938781768,-0.0177165754139423,0.0,0.0,0.0,-0.008929481729865,60.0,7.063101291656494,-0.0,-8.589256594859762e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,9.478336141910404e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,9.98117247945629e-05,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,7.372083200607449e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,9.981148468796164e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,0.0004734596004709,284.9067687988281,294.1499938964844,293.5799865722656,286.029541015625,294.87091064453125,293.7655334472656,284.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222262401133,7.1483863273158485e-09,0.0011222190223634,-0.0176682937890291,0.0,0.0,0.0,-0.0089202532544732,60.0,7.035003185272217,-0.0,-8.58658069091689e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,9.47700536926277e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,9.9797711300198e-05,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.0,0.0,7.371048559434712e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,9.979747846955432e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0,0.000473393156426,284.9039001464844,294.1499938964844,293.5516662597656,286.0157165527344,294.8578796386719,293.7380676269531,284.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122068031691,7.131706336593879e-09,0.0011220609303563,-0.0176246203482151,0.0,0.0,0.0,-0.0089119058102369,60.0,7.007137298583984,-0.0,-8.584160582358893e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,9.475812839809804e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,9.978515299735592e-05,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,7.370120147243142e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.0,0.0,9.978491289075464e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,0.000473333580885,284.9010314941406,294.1499938964844,293.5233459472656,286.0019836425781,294.8447265625,293.7105712890625,284.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121926237829,7.1167454152032406e-09,0.0011219191364943,-0.0175854470580816,0.0,0.0,0.0,-0.0089044189080595,60.0,6.979493618011475,-0.0,-8.581990584843879e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,9.474755643168464e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.0,0.0,9.97740135062486e-05,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,7.369297236436978e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.0,0.0,9.977378067560494e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,0.0004732807865366,284.898193359375,294.1499938964844,293.4949951171875,285.98834228515625,294.8313903808594,293.6829833984375,284.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218003928661,7.103472032810032e-09,0.0011217932915315,-0.0175506938248872,0.0,0.0,0.0,-0.0088977757841348,60.0,6.952070713043213,-0.0,-8.580065724572705e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,9.473830868955702e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.0,0.0,9.97642709990032e-05,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,7.368577644228935e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,9.976403816835956e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93994140625,0.0,0.0,0.0004732345987576,284.8953857421875,294.1499938964844,293.4666748046875,285.97479248046875,294.81793212890625,293.6553649902344,284.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216902639716,7.091857323615613e-09,0.001121683162637,-0.0175202824175357,0.0,0.0,0.0,-0.0088919633999466,60.0,6.924854278564453,-0.0,-8.578381738288955e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,9.473036334384231e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,9.97559109237045e-05,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.0,0.0,7.367959915427491e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,9.975567809306084e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,0.0004731949593406,284.892578125,294.1499938964844,293.4383239746094,285.9613342285156,294.8042907714844,293.627685546875,284.5080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121595618315,7.0818702013752954e-09,0.0011215885169804,-0.0174941327422857,0.0,0.0,0.0,-0.0088869659230113,60.0,6.897845268249512,-0.0,-8.576935073278946e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,9.472370584262536e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,9.974888962460682e-05,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,7.367441867245361e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,9.974866406992078e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.0,0.0,0.0004731616936624,284.8898010253906,294.1499938964844,293.4100036621094,285.9479675292969,294.79052734375,293.5999450683594,284.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215161066502,7.073479135755178e-09,0.0011215091217309,-0.0174721609801054,0.0,0.0,0.0,-0.0088827665895223,60.0,6.871028900146484,-0.0,-8.575719334658063e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,9.471828525420278e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93670654296875,0.0,0.0,9.97431852738373e-05,299.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,7.367019861703739e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.974295971915126e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,0.0004731346562039,284.88702392578125,294.1499938964844,293.38165283203125,285.9346923828125,294.776611328125,293.5721740722656,284.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214513797312,7.066644158726376e-09,0.0011214443948119,-0.0174542646855115,0.0,0.0,0.0,-0.0088793467730283,60.0,6.844414710998535,-0.0,-8.574729548627148e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,9.47140797507018e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,9.973875421565026e-05,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.0,0.0,7.3666924436111e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,9.973852866096422e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0004731136432383,284.8843078613281,294.1499938964844,293.35333251953125,285.9214782714844,294.7625732421875,293.5443420410156,284.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214009718969,7.061314200029756e-09,0.0011213939869776,-0.0174403097480535,0.0,0.0,0.0,-0.0088766794651746,60.0,6.817972183227539,-0.0,-8.573958609758847e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,9.471103112446144e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,9.97355455183424e-05,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,7.366455247392878e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,9.973531996365637e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.0,0.0,0.0004730984801426,284.881591796875,294.1499938964844,293.32501220703125,285.9083557128906,294.74835205078125,293.5164489746094,284.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213643010705,7.0574373012277655e-09,0.0011213573161512,-0.0174301583319902,0.0,0.0,0.0,-0.0088747404515743,60.0,6.791719436645508,-0.0,-8.573397991540332e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,9.470909571973608e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,9.973350097425282e-05,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,7.366303907474503e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,9.973327541956678e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,0.0004730887885671,284.8788757324219,294.1499938964844,293.2966613769531,285.89532470703125,294.7340087890625,293.488525390625,284.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213407851755,7.054936190797889e-09,0.0011213336838409,-0.0174236092716455,0.0,0.0,0.0,-0.008873488754034,60.0,6.765634536743164,-0.0,-8.573037746373302e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,9.47081862250343e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,9.973254782380536e-05,299.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,7.366233330685645e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.0,0.0,9.973232226911932e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,0.0004730842774733,284.8761901855469,294.1499938964844,293.2683410644531,285.88232421875,294.7195129394531,293.4605407714844,284.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213294928893,7.0537296004147265e-09,0.0011213223915547,-0.0174204502254724,0.0,0.0,0.0,-0.0088728861883282,60.0,6.739710330963135,-0.0,-8.572865084488512e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,9.47082444326952e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.0,9.973259875550866e-05,299.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,7.366237696260214e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.0,0.0,9.973238047678024e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,0.0004730845685116,284.87353515625,294.1499938964844,293.239990234375,285.8694152832031,294.70489501953125,293.4325256347656,284.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213294928893,7.0537193863629e-09,0.00112132250797,-0.0174204222857952,0.0,0.0,0.0,-0.0088728815317153,60.0,6.713927745819092,-0.0,-8.572866505573985e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,9.470917575526984e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,9.973358100978658e-05,299.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,7.366309728240594e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0,9.973336273105816e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,0.0004730892542283,284.87091064453125,294.1499938964844,293.211669921875,285.8565673828125,294.6901550292969,293.4044494628906,284.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213399702683,7.0548042963025645e-09,0.0011213329853489,-0.0174232628196477,0.0,0.0,0.0,-0.0088734254240989,60.0,6.688304424285889,-0.0,-8.57302637768953e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,9.471087832935154e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,9.973537817131728e-05,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,7.366442150669172e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,9.973515989258884e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,0.0004730977816507,284.8682861328125,294.1499938964844,293.1833190917969,285.8437805175781,294.6752624511719,293.3763427734375,284.5546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213596444576,7.056852435738392e-09,0.001121352543123,-0.0174286253750324,0.0,0.0,0.0,-0.0088744517415761,60.0,6.6628031730651855,-0.0,-8.573326226724023e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,9.471325756749138e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,9.973788110073656e-05,299.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,7.366626959992573e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,9.973766282200812e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,0.0004731096851173,284.8656921386719,294.1499938964844,293.1549987792969,285.8310546875,294.66021728515625,293.34820556640625,284.5593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213872348889,7.059743456494516e-09,0.0011213801335543,-0.0174361951649189,0.0,0.0,0.0,-0.0088758990168571,60.0,6.63743257522583,-0.0,-8.573748289109062e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,9.471619705436753e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,9.974096610676496e-05,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,7.366854697465897e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,9.974075510399416e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.0004731243534479,284.8631286621094,294.1499938964844,293.1266784667969,285.8183898925781,294.64508056640625,293.32000732421875,284.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214213445782,7.0633259241503765e-09,0.0011214143596589,-0.0174455754458904,0.0,0.0,0.0,-0.0088776927441358,60.0,6.6121697425842285,-0.0,-8.574270538019847e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,9.47195730987005e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91668701171875,0.0,0.0,9.974452405003832e-05,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.915771484375,0.0,0.0,7.367117359535769e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163818359375,0.0,0.0,9.97443130472675e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.0,0.0,0.0004731412627734,284.8605651855469,294.1499938964844,293.09832763671875,285.8057556152344,294.6297912597656,293.2917785644531,284.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214608093723,7.067465723764599e-09,0.0011214537080377,-0.0174564141780138,0.0,0.0,0.0,-0.0088797658681869,60.0,6.587019920349121,-0.0,-8.574873788802506e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142761230469,0.0,0.0,9.4723014626652e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91473388671875,0.0,0.0,9.974814747693016e-05,299.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,7.36738511477597e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,9.974793647415936e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,0.0004731584631372,284.8580627441406,294.1499938964844,293.07000732421875,285.7931823730469,294.6143798828125,293.2635192871094,284.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215009726583,7.071680574455286e-09,0.0011214938713237,-0.0174674503505229,0.0,0.0,0.0,-0.008881876245141,60.0,6.561951160430908,-0.0,-8.57548840826894e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,9.472583042224868e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,9.975110879167914e-05,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.0,0.0,7.367603393504396e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,9.975089778890832e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101257324219,0.0,0.0,0.0004731725202873,284.8555603027344,294.1499938964844,293.0416564941406,285.7806701660156,294.5987854003906,293.2352294921875,284.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215338017791,7.075115160404266e-09,0.0011215267004445,-0.0174764432013034,0.0,0.0,0.0,-0.0088835963979363,60.0,6.536951541900635,-0.0,-8.57598934089765e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,9.472736564930528e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,9.975272405426948e-05,299.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,7.367722719209269e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.0,0.0,9.975251305149868e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,0.0004731802036985,284.8530578613281,294.1499938964844,293.0133361816406,285.7681579589844,294.5830993652344,293.2069396972656,284.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215513804927,7.076953689733045e-09,0.0011215442791581,-0.0174812581390142,0.0,0.0,0.0,-0.0088845174759626,60.0,6.511966228485107,-0.0,-8.576258636594505e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90850830078125,0.0,0.0,9.47270164033398e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089660644531,0.0,0.0,9.975235298043116e-05,299.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,7.367695070570335e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,9.975214197766036e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90631103515625,0.0,0.0,0.0004731784865725,284.8506164550781,294.1499938964844,292.9849853515625,285.7557373046875,294.5672912597656,293.1786499023437,284.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215467238798,7.076446539855396e-09,0.0011215396225452,-0.0174799282103776,0.0,0.0,0.0,-0.0088842641562223,60.0,6.486952781677246,-0.0,-8.576186871778192e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065856933594,0.0,0.0,9.472436067881064e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,9.974955901270732e-05,299.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,7.367488433374092e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,9.974934800993653e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,0.0004731652443297,284.8481750488281,294.1499938964844,292.9566650390625,285.7433166503906,294.5513610839844,293.1503295898437,284.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215147096663,7.073060359630291e-09,0.0011215076083317,-0.0174710620194673,0.0,0.0,0.0,-0.0088825700804591,60.0,6.461875915527344,-0.0,-8.575698018375989e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,9.471875091549008e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,9.97436509351246e-05,299.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,7.367051875917241e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,9.97434399323538e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,0.0004731372464448,284.84576416015625,294.1499938964844,292.9283447265625,285.73095703125,294.5352783203125,293.1220703125,284.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214477708563,7.065990903498687e-09,0.001121440785937,-0.0174525510519742,0.0,0.0,0.0,-0.0088790329173207,60.0,6.43668794631958,-0.0,-8.574673415751023e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.0,0.0,9.4710398116149e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,9.973485430236906e-05,299.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,7.366402132902294e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029846191406,0.0,0.0,9.973464329959823e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,0.0004730955406557,284.8433837890625,294.1499938964844,292.8999938964844,285.7185974121094,294.51910400390625,293.09381103515625,284.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213483521714,7.055501072272817e-09,0.0011213413672521,-0.0174250863492488,0.0,0.0,0.0,-0.0088737830519676,60.0,6.411388397216797,-0.0,-8.573153564839232e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.0,0.0,9.46986911003478e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,9.972252155421302e-05,299.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,7.365491183008999e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.901123046875,0.0,0.0,9.972231782739982e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,0.0004730370710603,284.84100341796875,294.1499938964844,292.8716735839844,285.706298828125,294.5028076171875,293.06561279296875,284.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212092358618,7.0408305852254224e-09,0.0011212022509425,-0.0173866730183362,0.0,0.0,0.0,-0.0088664414361119,60.0,6.385942935943604,-0.0,-8.571026199888365e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,9.468365897191688e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995361328125,0.0,0.0,9.970668907044455e-05,299.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,7.3643219366204e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,9.970648534363136e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,0.0004729619831778,284.8386535644531,294.1499938964844,292.84332275390625,285.6940002441406,294.4864196777344,293.0374450683594,284.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210307711735,7.022006531798297e-09,0.0011210236698389,-0.0173373855650424,0.0,0.0,0.0,-0.0088570201769471,60.0,6.360342979431152,-0.0,-8.568296294697576e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8972473144531,0.0,0.0,9.466532355872914e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,9.968737867893652e-05,299.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,7.36289584892802e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,9.968717495212331e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.0,0.0,0.0004728704225271,284.8363342285156,294.1499938964844,292.81500244140625,285.6817321777344,294.4698791503906,293.00933837890625,284.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120813190937,6.999067103663492e-09,0.0011208060896024,-0.0172773208469152,0.0,0.0,0.0,-0.0088455397635698,60.0,6.334560871124268,-0.0,-8.564970244151483e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954162597656,0.0,0.0,9.464378672419116e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.0,0.0,9.96646995190531e-05,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949890136719,0.0,0.0,7.361220195889473e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89556884765625,0.0,0.0,9.96644957922399e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,0.0004727628547698,284.83404541015625,294.1499938964844,292.7866516113281,285.66949462890625,294.4532470703125,292.9813232421875,284.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205576593056,6.972135313532135e-09,0.0011205506743863,-0.0172068029642105,0.0,0.0,0.0,-0.0088320607319474,60.0,6.308628082275391,-0.0,-8.561065101275744e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89361572265625,0.0,0.0,9.461899026064202e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89404296875,0.0,0.0,9.96385861071758e-05,299.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931884765625,0.0,0.0,7.359291339525953e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,9.96383896563202e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,0.0004726390179712,284.831787109375,294.1499938964844,292.7583312988281,285.6572570800781,294.4364624023437,292.9533996582031,284.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202635942026,6.9411409953090705e-09,0.0011202566092833,-0.0171256475150585,0.0,0.0,0.0,-0.0088165486231446,60.0,6.28250789642334,-0.0,-8.556572339557533e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918151855469,0.0,0.0,9.459180728299545e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922424316406,0.0,0.0,9.96099624899216e-05,299.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913879394531,0.0,0.0,7.357176946243271e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,9.960976603906602e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897399902344,0.0,0.0,0.0004725032486021,284.8295288085937,294.1499938964844,292.7300109863281,285.6450500488281,294.4195861816406,292.9255676269531,284.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199412401765,6.907171723469219e-09,0.0011199343716725,-0.0170367024838924,0.0,0.0,0.0,-0.008799547329545,60.0,6.256269454956055,-0.0,-8.551648988941454e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,9.456171392230316e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89044189453125,0.0,0.0,9.957826841855422e-05,299.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895874023437,0.0,0.0,7.354836270678788e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.0,0.0,9.957807924365623e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.887939453125,0.0,0.0,0.0004723529564216,284.82733154296875,294.1499938964844,292.70166015625,285.6328430175781,294.402587890625,292.8978271484375,284.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195844272151,6.869569357803584e-09,0.0011195775587111,-0.0169382449239492,0.0,0.0,0.0,-0.0087807280942797,60.0,6.229890823364258,-0.0,-8.546200547243643e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882141113281,0.0,0.0,9.452983795199545e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886413574219,0.0,0.0,9.954469715012236e-05,299.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878173828125,0.0,0.0,7.352356624323875e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883972167969,0.0,0.0,9.95445006992668e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,0.0004721937002614,284.8251342773437,294.1499938964844,292.67333984375,285.6206359863281,294.385498046875,292.8701477050781,284.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192064266651,6.829737220215293e-09,0.0011191996745765,-0.016833946108818,0.0,0.0,0.0,-0.0087607922032475,60.0,6.203421115875244,-0.0,-8.540430229686535e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.0,0.0,9.44957646424882e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88690185546875,0.0,0.0,9.950881940312684e-05,299.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,7.349706720560789e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866271972656,0.0,0.0,9.950863022822888e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,0.0004720235592685,284.8229675292969,294.1499938964844,292.6449890136719,285.6084289550781,294.3682861328125,292.84259033203125,284.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188025819137,6.7871792630569425e-09,0.0011187958298251,-0.0167225115001201,0.0,0.0,0.0,-0.0087394919246435,60.0,6.176846027374268,-0.0,-8.534267692539289e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,9.44605635595508e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,9.947174839908256e-05,299.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,7.34696805011481e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848571777344,0.0,0.0,9.94715592241846e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,0.0004718477139249,284.82080078125,294.1499938964844,292.6166687011719,285.59625244140625,294.3510131835937,292.8150939941406,284.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183853494003,6.743206881765218e-09,0.0011183785973116,-0.0166073720902204,0.0,0.0,0.0,-0.0087174838408827,60.0,6.150216102600098,-0.0,-8.52790265071235e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
