time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256860,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,9.44241473916918e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833923339844,0.0,0.0,9.94333968264982e-05,299.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.882568359375,0.0,0.0,7.344135519815609e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,9.943320765160024e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.0,0.0,0.0004716658149845,284.8186950683594,294.1499938964844,292.5883483886719,285.58404541015625,294.3335876464844,292.7876892089844,284.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179535649716,6.697716603554227e-09,0.0011179469292983,-0.0164882577955722,0.0,0.0,0.0,-0.0086947167292237,60.0,6.123538494110107,-0.0,-8.521320182808267e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,9.438724373467268e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,9.939453593688086e-05,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.0,0.0,7.341265154536813e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,9.939434676198287e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,0.0004714815004263,284.81658935546875,294.1499938964844,292.5599975585937,285.5718688964844,294.3160705566406,292.7603454589844,284.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175161926075,6.651626804909938e-09,0.0011175095569342,-0.0163675714284181,0.0,0.0,0.0,-0.008671648800373,60.0,6.096848011016846,-0.0,-8.514653870861366e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,9.435020183445886e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,9.935552952811122e-05,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.0,0.0,7.338383875321597e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,9.935534035321324e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,0.000471296487376,284.81451416015625,294.1499938964844,292.5316772460937,285.5596618652344,294.2984619140625,292.7331237792969,284.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170771904289,6.605363811473808e-09,0.0011170705547556,-0.0162464324384927,0.0,0.0,0.0,-0.0086484942585229,60.0,6.070173740386963,-0.0,-8.507964111004186e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,9.431334910914302e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87823486328125,0.0,0.0,9.931671957019717e-05,299.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,7.335517148021609e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87799072265625,0.0,0.0,9.93165303952992e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,0.0004711124347522,284.8124694824219,294.1499938964844,292.5033264160156,285.5474548339844,294.28076171875,292.7059326171875,284.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011166402837261,6.559336629408108e-09,0.0011166337644681,-0.0161259099841117,0.0,0.0,0.0,-0.0086254579946398,60.0,6.04353141784668,-0.0,-8.501312009912e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761291503906,0.0,0.0,9.42773767746985e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765563964844,0.0,0.0,9.927884093485773e-05,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,7.332719542318955e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,9.927865175995976e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,0.000470932747703,284.8104553222656,294.1499938964844,292.4750061035156,285.53521728515625,294.262939453125,292.6788024902344,284.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011162138544023,6.514405459512318e-09,0.0011162074515596,-0.0160082560032606,0.0,0.0,0.0,-0.0086029693484306,60.0,6.016965389251709,-0.0,-8.494820491478094e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.0,0.0,9.42423430387862e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,9.92419445537962e-05,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,7.329993968596682e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746032714844,0.0,0.0,9.924176265485583e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,0.0004707577754743,284.8084411621094,294.1499938964844,292.4466552734375,285.5229797363281,294.2450256347656,292.6517028808594,284.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157986009493,6.470646241041322e-09,0.0011157920816913,-0.0158936716616153,0.0,0.0,0.0,-0.0085810683667659,60.0,5.990479469299316,-0.0,-8.488500924386244e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.872802734375,0.0,0.0,9.420912829227746e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,9.92069617495872e-05,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,7.327410276047885e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.0,0.0,9.920677985064684e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708801269531,0.0,0.0,0.0004705918545369,284.8064880371094,294.1499938964844,292.4183349609375,285.5107116699219,294.2270202636719,292.6246337890625,284.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154048843309,6.429154986165031e-09,0.0011153983650729,-0.0157850235700607,0.0,0.0,0.0,-0.0085603017359972,60.0,5.964123249053955,-0.0,-8.482510338581052e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.0,0.0,9.417758701601996e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,9.917374700307846e-05,299.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,7.324956823140383e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,9.91735651041381e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,0.0004704343155026,284.8045349121094,294.1499938964844,292.3900146484375,285.4984436035156,294.2089233398437,292.5976257324219,284.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150308419018,6.389750506485825e-09,0.0011150245554745,-0.0156818404793739,0.0,0.0,0.0,-0.0085405800491571,60.0,5.937886714935303,-0.0,-8.476823865066765e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,9.414899977855384e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,9.914364636642858e-05,299.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.0,0.0,7.322733290493488e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,9.914346446748824e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,0.0004702915321104,284.8026123046875,294.1499938964844,292.3616638183594,285.48614501953125,294.1907043457031,292.5705871582031,284.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146919569,6.354036408140473e-09,0.0011146855540573,-0.0155883198603987,0.0,0.0,0.0,-0.0085227051749825,60.0,5.911856651306152,-0.0,-8.471671719689766e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.0,0.0,9.412283543497324e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,9.911609231494368e-05,299.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,7.320698205148801e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,9.911591041600332e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0004701608559116,284.8007202148437,294.1499938964844,292.3333435058594,285.47381591796875,294.17242431640625,292.5435485839844,284.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011143817100673,6.321343004600521e-09,0.00111437542364,-0.0155027089640498,0.0,0.0,0.0,-0.0085063427686691,60.0,5.885997295379639,-0.0,-8.466956558095262e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,9.409954509465024e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,9.909156506182626e-05,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,7.31888649170287e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,9.909139043884352e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,0.0004700445279013,284.798828125,294.1499938964844,292.30499267578125,285.46148681640625,294.1540222167969,292.5165100097656,284.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141054565086,6.292234289162479e-09,0.0011140991700813,-0.0154264848679304,0.0,0.0,0.0,-0.0084917731583118,60.0,5.860323905944824,-0.0,-8.462760092697864e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.0,0.0,9.408016921952368e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,9.907115600071847e-05,299.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,7.317379640880972e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.0,0.0,9.907098137773572e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,0.000469947757665,284.7969665527344,294.1499938964844,292.27667236328125,285.4490966796875,294.13555908203125,292.48944091796875,284.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113875536248,6.2680052259622715e-09,0.0011138692498207,-0.0153630375862121,0.0,0.0,0.0,-0.0084796464070677,60.0,5.83486270904541,-0.0,-8.459267775151602e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,9.406518802279606e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,9.905538172461092e-05,299.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,7.31621403247118e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,9.905520710162818e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,0.0004698729317169,284.7951354980469,294.1499938964844,292.2483215332031,285.4366760253906,294.1169738769531,292.4622802734375,284.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136976536363,6.2492575558792404e-09,0.0011136913672089,-0.0153139447793364,0.0,0.0,0.0,-0.0084702642634511,60.0,5.809745788574219,-0.0,-8.456566291670242e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,9.405410673934966e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,9.904371108859776e-05,299.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,7.315351831493899e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,9.904353646561503e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0004698176053352,284.7933349609375,294.1499938964844,292.2200012207031,285.4242248535156,294.0982971191406,292.4350891113281,284.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135659879073,6.235376215357746e-09,0.0011135597014799,-0.0152775952592492,0.0,0.0,0.0,-0.0084633165970444,60.0,5.784870624542236,-0.0,-8.454566824411813e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,9.404728916706516e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,9.903652971843258e-05,299.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8596496582031,0.0,0.0,7.314821414183825e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86016845703125,0.0,0.0,9.903635509544984e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581848144531,0.0,0.0,0.0004697835538536,284.79156494140625,294.1499938964844,292.1916809082031,285.4117126464844,294.0795593261719,292.40777587890625,284.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134847300127,6.226807514053689e-09,0.0011134784435853,-0.015255156904459,0.0,0.0,0.0,-0.0084590287879109,60.0,5.76025915145874,-0.0,-8.453333322222535e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,9.404629963682964e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,9.903548198053612e-05,299.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581237792969,0.0,0.0,7.314743561437353e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,9.90353073575534e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,0.0004697786062024,284.789794921875,294.1499938964844,292.163330078125,285.3992004394531,294.0606689453125,292.38037109375,284.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134725064039,6.225511661739347e-09,0.0011134662199765,-0.0152517631649971,0.0,0.0,0.0,-0.0084583796560764,60.0,5.735995292663574,-0.0,-8.453148581111236e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,9.405009041074663e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573303222656,0.0,0.0,9.903947648126632e-05,299.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,7.315038237720728e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85711669921875,0.0,0.0,9.903930185828358e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,0.000469797552796,284.7880859375,294.1499938964844,292.135009765625,285.3866271972656,294.0417175292969,292.35284423828125,284.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135168606415,6.230179039334871e-09,0.0011135106906294,-0.0152639849111437,0.0,0.0,0.0,-0.0084607163444161,60.0,5.7120280265808105,-0.0,-8.453822886167472e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,9.406060416949912e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,9.905054321279748e-05,299.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,7.315856055356562e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,9.905037586577237e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,0.0004698501143138,284.786376953125,294.1499938964844,292.1066589355469,285.3739929199219,294.0226745605469,292.3251647949219,284.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136408429592,6.243235262104463e-09,0.0011136346729472,-0.0152981746941804,0.0,0.0,0.0,-0.0084672514349222,60.0,5.688452243804932,-0.0,-8.455706534959972e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,9.407602192368358e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,9.906678315019236e-05,299.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,7.317055860767141e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,9.906661580316722e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,0.0004699271521531,284.78466796875,294.1499938964844,292.0783386230469,285.361328125,294.0035400390625,292.29736328125,284.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138229165226,6.262408813739739e-09,0.0011138167465105,-0.015348382294178,0.0,0.0,0.0,-0.0084768487140536,60.0,5.665181636810303,-0.0,-8.458472677830289e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,9.410110942553727e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85284423828125,0.0,0.0,9.909319487633184e-05,299.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85211181640625,0.0,0.0,7.319005817407742e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,9.909302752930672e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507080078125,0.0,0.0,0.0004700524441432,284.78302001953125,294.1499938964844,292.04998779296875,285.3486022949219,293.9842834472656,292.2693176269531,284.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141194263473,6.293629617459828e-09,0.0011141131399199,-0.015430137515068,0.0,0.0,0.0,-0.0084924753755331,60.0,5.642405033111572,-0.0,-8.462976097689534e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,9.41323523875326e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85137939453125,0.0,0.0,9.912609675666316e-05,299.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,7.32143598725088e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,9.912592940963803e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,0.0004702085279859,284.7813720703125,294.1499938964844,292.0215759277344,285.3358459472656,293.9649353027344,292.2410888671875,284.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144888121634,6.3325380494916325e-09,0.001114482525736,-0.0155320232734084,0.0,0.0,0.0,-0.0085119493305683,60.0,5.619976043701172,-0.0,-8.468590095844777e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495483398437,0.0,0.0,9.418112313142046e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.0,9.91774577414617e-05,299.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,7.325229671550915e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84967041015625,0.0,0.0,9.917729039443655e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,0.0004704521852545,284.7797546386719,294.1499938964844,291.9930114746094,285.3231201171875,293.94549560546875,292.2125244140625,284.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150657664984,6.393308549235144e-09,0.0011150593636557,-0.0156911555677652,0.0,0.0,0.0,-0.0085423663258552,60.0,5.598183631896973,-0.0,-8.477361745917733e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,9.424383461009712e-05,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,9.924349433276802e-05,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,7.330106745939702e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,9.92433269857429e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,0.0004707654297817,284.7781677246094,294.1499938964844,291.9642944335937,285.3103942871094,293.92596435546875,292.1836853027344,284.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158076813444,6.471461144741397e-09,0.0011158011620864,-0.015895802527666,0.0,0.0,0.0,-0.0085814828053116,60.0,5.5770263671875,-0.0,-8.488647296189812e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,9.432357910554856e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,9.932746615959331e-05,299.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,7.336308772210032e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,9.93272988125682e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8449401855469,0.0,0.0,0.0004711637739092,284.7765808105469,294.1499938964844,291.9354248046875,285.29766845703125,293.90631103515625,292.1543273925781,284.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167512275278,6.5708558594224095e-09,0.0011167445918545,-0.0161560717970132,0.0,0.0,0.0,-0.0086312312632799,60.0,5.556692123413086,-0.0,-8.503011628135938e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.0,0.0,9.441621659789234e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,9.942501492332668e-05,299.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84490966796875,0.0,0.0,7.343513425439596e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,9.942484757630154e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0004716265248134,284.7750244140625,294.1499938964844,291.90643310546875,285.28497314453125,293.8865661621094,292.1245422363281,284.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178475106135,6.686335485284189e-09,0.0011178407585248,-0.0164584536105394,0.0,0.0,0.0,-0.0086890300735831,60.0,5.537053108215332,-0.0,-8.519715777310921e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,9.452558151679114e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,9.954017878044397e-05,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,7.352019747486338e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439636230469,0.0,0.0,9.954001143341884e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.0,0.0,0.0004721728328149,284.77349853515625,294.1499938964844,291.8772888183594,285.27227783203125,293.86669921875,292.0942687988281,284.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191416997462,6.822672204975788e-09,0.0011191348312422,-0.0168154444545507,0.0,0.0,0.0,-0.0087572671473026,60.0,5.518154621124268,-0.0,-8.539456786138545e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,9.46513973758556e-05,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,9.967266669264065e-05,299.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84210205078125,0.0,0.0,7.361805182881653e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.0,0.0,9.967250662157312e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,0.0004728013300336,284.77197265625,294.1499938964844,291.8480529785156,285.2596130371094,293.8467102050781,292.0634155273437,284.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206307681277,6.979531175232978e-09,0.0011206237832084,-0.0172261651605367,0.0,0.0,0.0,-0.0088357776403427,60.0,5.500074863433838,-0.0,-8.562197706396547e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,9.479251457378268e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414001464844,0.0,0.0,9.982127085095271e-05,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,7.372780964942649e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,9.98211107798852e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83935546875,0.0,0.0,0.0004735062539111,284.7704772949219,294.1499938964844,291.8187255859375,285.2469482421875,293.8266296386719,292.0321044921875,284.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223009787499,7.155477543818733e-09,0.0011222938774153,-0.017686853185296,0.0,0.0,0.0,-0.0089238407090306,60.0,5.482678413391113,-0.0,-8.587741717747124e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83966064453125,0.0,0.0,9.494929690845312e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84002685546875,0.0,0.0,9.998636960517616e-05,299.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393249511719,0.0,0.0,7.384974742308259e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398132324219,0.0,0.0,9.998620953410864e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,0.0004742894379887,284.7690124511719,294.1499938964844,291.7892761230469,285.2342834472656,293.8064270019531,292.0000915527344,284.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241567553952,7.350956288121324e-09,0.0011241494212299,-0.0181986726820468,0.0,0.0,0.0,-0.0090216808021068,60.0,5.466234683990479,-0.0,-8.616165558805734e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,9.512339602224527e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,0.0001001697019091,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,7.398516027024016e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83843994140625,0.0,0.0,0.0001001695418381,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8366394042969,0.0,0.0,0.0004751590895466,284.7675476074219,294.1499938964844,291.7597351074219,285.2216491699219,293.7860412597656,291.9674377441406,284.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262174230068,7.568032422966553e-09,0.0011262098560109,-0.0187670197337865,0.0,0.0,0.0,-0.009130329824984,60.0,5.450596332550049,-0.0,-8.647784710547057e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,9.530965326121076e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373107910156,0.0,0.0,0.0001003658398985,299.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,7.413002458633855e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,0.0001003656871034,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,0.0004760895099025,284.76611328125,294.1499938964844,291.7301025390625,285.2090148925781,293.7655639648437,291.934326171875,284.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284220963716,7.800275092506581e-09,0.001128414296545,-0.0193750597536563,0.0,0.0,0.0,-0.0092465700581669,60.0,5.435549259185791,-0.0,-8.681677599042814e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83563232421875,0.0,0.0,9.551341645419598e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.0,0.0,0.0001005804151645,299.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,7.42885094950907e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,0.0001005802550935,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339538574219,0.0,0.0,0.000477107358165,284.76470947265625,294.1499938964844,291.7004089355469,285.1963806152344,293.7449035644531,291.90057373046875,284.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308341054245,8.054352740316517e-09,0.0011308260727673,-0.0200402401387691,0.0,0.0,0.0,-0.0093737384304404,60.0,5.421352386474609,-0.0,-8.71883187869571e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,9.572770068189128e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,0.000100806064438,299.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339538574219,0.0,0.0,7.445517258020118e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,0.0001008059116429,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326416015625,0.0,0.0,0.0004781777679454,284.7633056640625,294.1499938964844,291.6706237792969,285.1838073730469,293.7241516113281,291.8664245605469,284.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333705624565,8.321550559742263e-09,0.0011333622969686,-0.0207397416234016,0.0,0.0,0.0,-0.00950747448951,60.0,5.407702445983887,-0.0,-8.75798988886345e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,9.59563403739594e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83331298828125,0.0,0.0,0.0001010468258755,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326416015625,0.0,0.0,7.463299698429182e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330993652344,0.0,0.0,0.0001010466730804,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313293457031,0.0,0.0,0.0004793198313564,284.761962890625,294.1499938964844,291.64080810546875,285.17120361328125,293.7032470703125,291.831787109375,284.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360769858583,8.606645174324967e-09,0.0011360683711245,-0.0214860625565052,0.0,0.0,0.0,-0.0096501670777797,60.0,5.39475154876709,-0.0,-8.79986785662368e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316650390625,0.0,0.0,9.619323100196198e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320007324219,0.0,0.0,0.0001012962893582,299.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313293457031,0.0,0.0,7.481724605895579e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.831787109375,0.0,0.0,0.0001012961292872,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,0.0004805031639989,284.7605895996094,294.1499938964844,291.6109313964844,285.1586608886719,293.6822204589844,291.7968139648437,284.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388811981305,8.902040882219353e-09,0.0011388722341507,-0.0222593117505311,0.0,0.0,0.0,-0.0097980163991451,60.0,5.38224458694458,-0.0,-8.843364440735969e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,9.643936209613456e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,0.0001015554807963,299.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,7.500868377974257e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305053710937,0.0,0.0,0.0001015553207253,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287658691406,0.0,0.0,0.0004817326844204,284.75927734375,294.1499938964844,291.5810241699219,285.1460876464844,293.6610107421875,291.76153564453125,284.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417947243899,9.208963369644609e-09,0.0011417855275794,-0.0230626929551363,0.0,0.0,0.0,-0.0099516343325376,60.0,5.370211124420166,-0.0,-8.888670777196239e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290710449219,0.0,0.0,9.669079736340792e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,0.0001018202528939,299.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287658691406,0.0,0.0,7.520423969253898e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,0.0001018200928228,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.0,0.0,0.0004829886602237,284.7579345703125,294.1499938964844,291.55108642578125,285.1335754394531,293.6396789550781,291.7260131835937,284.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144771114923,9.522500121761368e-09,0.0011447616852819,-0.0238833427429199,0.0,0.0,0.0,-0.0101085631176829,60.0,5.358477592468262,-0.0,-8.935073481097788e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,9.694503387436272e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,0.0001020879717543,299.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.0,0.0,7.540197839261964e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82794189453125,0.0,0.0,0.0001020878189592,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262023925781,0.0,0.0,0.0004842586058657,284.75665283203125,294.1499938964844,291.5210876464844,285.1210632324219,293.6182556152344,291.6904296875,284.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477808002382,9.83952741506755e-09,0.0011477709049358,-0.0247130785137414,0.0,0.0,0.0,-0.0102672390639781,60.0,5.346895217895508,-0.0,-8.982114962918788e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265380859375,0.0,0.0,9.719918307382612e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,0.0001023556033032,299.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,7.559965160908177e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82666015625,0.0,0.0,0.0001023554432322,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.824951171875,0.0,0.0,0.0004855281440541,284.75537109375,294.1499938964844,291.4911193847656,285.1085510253906,293.5966491699219,291.6547546386719,284.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507893214002,1.0156448126963369e-08,0.0011507791932672,-0.0255424845963716,0.0,0.0,0.0,-0.0104258619248867,60.0,5.335381984710693,-0.0,-9.029264447235621e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
