time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259200,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252868652344,0.0,0.0,9.744923590915278e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256225585937,0.0,0.0,0.0001026189202093,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,7.57941379561089e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254089355469,0.0,0.0,0.0001026187674142,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82373046875,0.0,0.0,0.0004867772513534,284.7541198730469,294.1499938964844,291.46112060546875,285.0960998535156,293.5749206542969,291.6191101074219,284.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537494137883,1.0468267142016431e-08,0.0011537389364093,-0.0263584908097982,0.0,0.0,0.0,-0.0105819320306181,60.0,5.323727130889893,-0.0,-9.075775153633005e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82403564453125,0.0,0.0,9.769190364750102e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243713378906,0.0,0.0,0.0001028744591167,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82373046875,0.0,0.0,7.598287629662082e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241577148437,0.0,0.0,0.0001028743063216,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,0.000487989425892,284.7528686523437,294.1499938964844,291.4311218261719,285.0836486816406,293.55303955078125,291.5836486816406,284.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156622194685,1.0770871305965102e-08,0.0011566113680601,-0.0271503310650587,0.0,0.0,0.0,-0.010733388364315,60.0,5.311736583709717,-0.0,-9.12102535721715e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82281494140625,0.0,0.0,9.79491087491624e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231506347656,0.0,0.0,0.0001031453066389,299.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,7.618292147526518e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,0.0001031451538437,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,0.0004892742144875,284.7516784667969,294.1499938964844,291.401123046875,285.0711975097656,293.531005859375,291.5482788085937,284.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011596665717661,1.1091604967816693e-08,0.0011596555123105,-0.0279895588755607,0.0,0.0,0.0,-0.0108939185738563,60.0,5.299694061279297,-0.0,-9.169109205231508e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82159423828125,0.0,0.0,9.820584091357888e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,0.0001034156593959,299.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,7.638260285602883e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,0.0001034155066008,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.820068359375,0.0,0.0,0.0004905566456727,284.7504577636719,294.1499938964844,291.37115478515625,285.0588073730469,293.50885009765625,291.5131225585937,284.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627059429883,1.1411747102840764e-08,0.0011626945342868,-0.028827179223299,0.0,0.0,0.0,-0.011054154485464,60.0,5.2878851890563965,-0.0,-9.21723071201086e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.0,0.0,9.835068340180442e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207092285156,0.0,0.0,0.0001035681780194,299.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.820068359375,0.0,0.0,7.649525650776923e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.0,0.0,0.0001035680325003,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,0.0004912801668979,284.7492980957031,294.1499938964844,291.3411865234375,285.0464172363281,293.4865417480469,291.4784240722656,284.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644214391708,1.1592344861810489e-08,0.0011644097976386,-0.0292996671050786,0.0,0.0,0.0,-0.0111445514485239,60.0,5.273965835571289,-0.0,-9.244432419563965e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,9.838324331212787e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81951904296875,0.0,0.0,0.0001036024696077,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,7.652057684026659e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193054199219,0.0,0.0,0.0001036023168126,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0004914427991025,284.7481384277344,294.1499938964844,291.311279296875,285.0340881347656,293.4641418457031,291.4446105957031,284.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648068903014,1.1632897312097157e-08,0.0011647952487692,-0.0294057596474885,0.0,0.0,0.0,-0.0111648505553603,60.0,5.255184650421143,-0.0,-9.25054663980518e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,9.830223280005156e-05,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183288574219,0.0,0.0,0.0001035171662806,299.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177185058594,0.0,0.0,7.645756704732776e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,0.0001035170134855,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,0.0004910381976515,284.7470092773437,294.1499938964844,291.2814025878906,285.0217590332031,293.4416809082031,291.41180419921875,284.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638479772955,1.1531810173437408e-08,0.0011638364521786,-0.0291412957012653,0.0,0.0,0.0,-0.011114259250462,60.0,5.231176853179932,-0.0,-9.235313314093221e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168640136719,0.0,0.0,9.821013372857124e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,0.0001034201704896,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165588378906,0.0,0.0,7.638593524461612e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,0.0001034200249705,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153686523437,0.0,0.0,0.0004905781242996,284.74591064453125,294.1499938964844,291.2515869140625,285.00946044921875,293.419189453125,291.3798828125,284.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627570493146,1.141688077410663e-08,0.0011627456406131,-0.0288406088948249,0.0,0.0,0.0,-0.0110567361116409,60.0,5.20371150970459,-0.0,-9.218008756306517e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81573486328125,0.0,0.0,9.81064877123572e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160400390625,0.0,0.0,0.0001033110311254,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154296875,0.0,0.0,7.630531763425097e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158264160156,0.0,0.0,0.0001033108856063,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,0.0004900604253634,284.7448425292969,294.1499938964844,291.2218322753906,284.9971923828125,293.3966369628906,291.3487243652344,284.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615296825766,1.1287559331663033e-08,0.0011615183902904,-0.028502257540822,0.0,0.0,0.0,-0.0109920110553503,60.0,5.174407482147217,-0.0,-9.198556227829613e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,9.797758684726432e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,0.0001031752908602,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143005371094,0.0,0.0,7.620506221428514e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,0.000103175145341,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131103515625,0.0,0.0,0.0004894165322184,284.7437744140625,294.1499938964844,291.192138671875,284.9849548339844,293.3740234375,291.3182067871094,284.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011600033612921,1.112673864156477e-08,0.0011599921854212,-0.0280814822763204,0.0,0.0,0.0,-0.010911519639194,60.0,5.143837928771973,-0.0,-9.174393511557356e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134765625,0.0,0.0,9.78164389380254e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81378173828125,0.0,0.0,0.0001030055864248,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,7.60797192924656e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135986328125,0.0,0.0,0.0001030054409056,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81201171875,0.0,0.0,0.0004886115784756,284.74273681640625,294.1499938964844,291.1625061035156,284.9727783203125,293.35137939453125,291.28826904296875,284.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011580951977521,1.0925691462659872e-08,0.0011580842547118,-0.0275554358959198,0.0,0.0,0.0,-0.0108108948916196,60.0,5.1119256019592285,-0.0,-9.144231682967074e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,9.762836998561396e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,0.0001028075494104,299.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,7.593344344059005e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,0.0001028074038913,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.0,0.0,0.0004876721650362,284.7417297363281,294.1499938964844,291.1329650878906,284.9606018066406,293.3287048339844,291.259033203125,284.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558682890608,1.069108179763134e-08,0.0011558576952666,-0.0269415434449911,0.0,0.0,0.0,-0.010693471878767,60.0,5.07843828201294,-0.0,-9.109096765769209e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.0,0.0,9.741677058627828e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,0.0001025847159326,299.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110046386719,0.0,0.0,7.576886127935722e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,0.0001025845704134,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8098449707031,0.0,0.0,0.0004866151721216,284.7407531738281,294.1499938964844,291.103515625,284.948486328125,293.3059997558594,291.2303466796875,284.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533627985045,1.0427114283118044e-08,0.0011533523211255,-0.02625079639256,0.0,0.0,0.0,-0.010561354458332,60.0,5.043807029724121,-0.0,-9.069646722537072e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,9.718492219690232e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.810546875,0.0,0.0,0.0001023405711748,299.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099365234375,0.0,0.0,7.55885339458473e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103332519531,0.0,0.0,0.0001023404256557,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.0004854570725001,284.7397766113281,294.1499938964844,291.0741577148437,284.9363708496094,293.2832946777344,291.2023620605469,284.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506174923852,1.013790207338161e-08,0.0011506073642522,-0.0254939459264278,0.0,0.0,0.0,-0.0104166008532047,60.0,5.008006572723389,-0.0,-9.026521041732849e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091735839844,0.0,0.0,9.69394386629574e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094787597656,0.0,0.0,0.0001020820564008,299.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,7.53975982661359e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,0.0001020819181576,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077697753906,0.0,0.0,0.0004842308408115,284.73883056640625,294.1499938964844,291.044921875,284.9243469238281,293.2605895996094,291.1748046875,284.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477108346298,9.83167769419424e-09,0.0011477009393274,-0.02469252794981,0.0,0.0,0.0,-0.0102633330971002,60.0,4.971558094024658,-0.0,-8.980970278571476e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,9.66829466051422e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,0.0001018119583022,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,7.51980987843126e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.000101811820059,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,0.0004829496319871,284.7379150390625,294.1499938964844,291.01580810546875,284.9123229980469,293.23785400390625,291.1477966308594,284.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144673791714,9.511729182065665e-09,0.0011446642456576,-0.0238551460206508,0.0,0.0,0.0,-0.010103196837008,60.0,4.93447208404541,-0.0,-8.933501760566288e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,9.642155055189504e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,0.0001015366942738,299.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,7.499479397665709e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072509765625,0.0,0.0,0.0001015365560306,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80572509765625,0.0,0.0,0.0004816439177375,284.7370300292969,294.1499938964844,290.9867858886719,284.9003601074219,293.2151184082031,291.1213684082031,284.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415785411372,9.185669114231132e-09,0.0011415694607421,-0.0230017155408859,0.0,0.0,0.0,-0.0099400002509355,60.0,4.897063255310059,-0.0,-8.88525519826544e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,9.61596451816149e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,0.0001012608991004,299.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,7.47910889913328e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,0.0001012607608572,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,0.0004803356714546,284.73614501953125,294.1499938964844,290.9579467773437,284.888427734375,293.1923828125,291.09539794921875,284.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384773533791,8.858974887004933e-09,0.0011384685058146,-0.0221465751528739,0.0,0.0,0.0,-0.0097764870151877,60.0,4.859609127044678,-0.0,-8.837045584186853e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,9.590105764800684e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,0.0001009885891107,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80487060546875,0.0,0.0,7.458995969500393e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,0.0001009884581435,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,0.0004790439852513,284.7353210449219,294.1499938964844,290.92919921875,284.8765563964844,293.1696472167969,291.0698547363281,284.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011354155139997,8.536419571214537e-09,0.0011354068992659,-0.0213022232055664,0.0,0.0,0.0,-0.0096150441095232,60.0,4.822322368621826,-0.0,-8.789574934553458e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,9.564943320583552e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,0.0001007236205623,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,7.439425098709762e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,0.0001007234823191,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80279541015625,0.0,0.0,0.0004777871072292,284.7344970703125,294.1499938964844,290.900634765625,284.86474609375,293.1469116210937,291.0447998046875,284.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324359802529,8.222551528547228e-09,0.001132427714765,-0.0204805675894022,0.0,0.0,0.0,-0.0094579495489597,60.0,4.785411357879639,-0.0,-8.743506185737716e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,9.540779137751088e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.0,0.0,0.0001004691584967,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,7.420630572596565e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033447265625,0.0,0.0,0.0001004690275294,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018798828125,0.0,0.0,0.0004765800549648,284.7336730957031,294.1499938964844,290.8722229003906,284.8529663085937,293.1241760253906,291.02008056640625,284.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295746080577,7.921133970967276e-09,0.0011295666918158,-0.0196914672851562,0.0,0.0,0.0,-0.0093070873990654,60.0,4.749022483825684,-0.0,-8.699377929133335e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,9.51800830080174e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026123046875,0.0,0.0,0.0001002293647616,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,7.40291943657212e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80242919921875,0.0,0.0,0.0001002292337943,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,0.0004754426190629,284.73291015625,294.1499938964844,290.8439636230469,284.8412170410156,293.1014404296875,290.9958190917969,284.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268781963735,7.637090071455077e-09,0.0011268705129623,-0.0189478192478418,0.0,0.0,0.0,-0.0091649200767278,60.0,4.713521480560303,-0.0,-8.657895733676926e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,9.496397979091852e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,0.0001000018019112,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,7.386111246887594e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,0.000100001670944,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.0,0.0,0.0004743631579913,284.7321472167969,294.1499938964844,290.8158874511719,284.8295593261719,293.0787048339844,290.97186279296875,284.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243192711845,7.367530141522138e-09,0.0011243118206039,-0.018242061138153,0.0,0.0,0.0,-0.009030002169311,60.0,4.678700923919678,-0.0,-8.618620483957785e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,9.476535342400894e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,9.979263268178328e-05,299.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,7.370662206085399e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80059814453125,0.0,0.0,9.979250171454623e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,0.0004733709793072,284.7313842773437,294.1499938964844,290.7880249023437,284.81793212890625,293.05596923828125,290.9482116699219,284.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219670996069,7.119757672313653e-09,0.0011219599982723,-0.0175933223217725,0.0,0.0,0.0,-0.0089059881865978,60.0,4.644871711730957,-0.0,-8.58259880942569e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995910644531,0.0,0.0,9.458160639042036e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998962402344,0.0,0.0,9.95991358649917e-05,299.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,7.35637077013962e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,9.959900489775464e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,0.0004724531318061,284.7306823730469,294.1499938964844,290.76031494140625,284.806396484375,293.0332336425781,290.9247741699219,284.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197911808267,6.890551684790581e-09,0.0011197843123227,-0.0169931780546903,0.0,0.0,0.0,-0.0087912678718566,60.0,4.611908435821533,-0.0,-8.549342567221174e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,9.441697329748422e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79901123046875,0.0,0.0,9.942577162291856e-05,299.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,7.343565812334418e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.798828125,0.0,0.0,9.942564065568148e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,0.0004716307739727,284.72998046875,294.1499938964844,290.7328186035156,284.7948913574219,293.010498046875,290.901611328125,284.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117841573432,6.6851830737846285e-09,0.0011178349377587,-0.0164554324001073,0.0,0.0,0.0,-0.0086884787306189,60.0,4.5801873207092285,-0.0,-8.519600669387729e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,9.426628093933688e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,9.92670829873532e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,7.331845699809492e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,9.926695929607376e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,0.0004708780616056,284.72930908203125,294.1499938964844,290.7055358886719,284.783447265625,292.9877319335937,290.8785705566406,284.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160570429638,6.497204996236405e-09,0.0011160505237057,-0.0159632097929716,0.0,0.0,0.0,-0.008594392798841,60.0,4.549315452575684,-0.0,-8.492422409744904e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,9.413500811206176e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,9.912884706864132e-05,299.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,7.321634620893747e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,9.912871610140428e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79571533203125,0.0,0.0,0.0004702223232015,284.7286376953125,294.1499938964844,290.6784362792969,284.7720947265625,292.9649658203125,290.855712890625,284.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145023163408,6.333440438766047e-09,0.0011144960299134,-0.0155343813821673,0.0,0.0,0.0,-0.0085124261677265,60.0,4.519626617431641,-0.0,-8.468780521297958e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,9.401835268363357e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.0,0.0,9.900599980028346e-05,299.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959289550781,0.0,0.0,7.31256150174886e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.0,0.0,9.900587610900402e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948913574219,0.0,0.0,0.000469639635412,284.7279968261719,294.1499938964844,290.651611328125,284.7607727050781,292.9421691894531,290.8329162597656,284.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131208157166,6.1879119606089725e-09,0.0011131146457046,-0.0151532981544733,0.0,0.0,0.0,-0.0084395874291658,60.0,4.490828990936279,-0.0,-8.447798904853698e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953796386719,0.0,0.0,9.39204401220195e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,9.890289220493288e-05,299.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,7.304945756914094e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79547119140625,0.0,0.0,9.890276851365344e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,0.0004691505455411,284.7273864746094,294.1499938964844,290.6249694824219,284.7495422363281,292.9193725585937,290.8102111816406,284.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119610862806,6.065755897566305e-09,0.0011119550326839,-0.0148334139958024,0.0,0.0,0.0,-0.0083784470334649,60.0,4.463268280029297,-0.0,-8.43020728780175e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945861816406,0.0,0.0,9.383542055729777e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,9.881336154649034e-05,299.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,7.298333366634324e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.794677734375,0.0,0.0,9.88132378552109e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,0.0004687258624471,284.7267761230469,294.1499938964844,290.5986022949219,284.7383728027344,292.8965759277344,290.7875061035156,284.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109540937468,5.9596820811691495e-09,0.0011109481565654,-0.0145556386560201,0.0,0.0,0.0,-0.0083253551274538,60.0,4.436529636383057,-0.0,-8.414946250923094e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937927246094,0.0,0.0,9.376765228807926e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,9.874199895421044e-05,299.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79351806640625,0.0,0.0,7.293061935342848e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.0,0.0,9.8741875262931e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,0.0004683873557951,284.7261962890625,294.1499938964844,290.5724792480469,284.727294921875,292.8737487792969,290.7648010253906,284.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101512936875,5.875119946097129e-09,0.0011101454729214,-0.0143341952934861,0.0,0.0,0.0,-0.0082830311730504,60.0,4.4109206199646,-0.0,-8.402790996342446e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929992675781,0.0,0.0,9.371169289806858e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,9.868306369753554e-05,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,7.288709457498044e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930908203125,0.0,0.0,9.868294728221372e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,0.0004681078135035,284.7256164550781,294.1499938964844,290.546630859375,284.7162780761719,292.85089111328125,290.7420349121094,284.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011094883084297,5.805283809223738e-09,0.0011094824876636,-0.0141513124108314,0.0,0.0,0.0,-0.0082480767741799,60.0,4.3860955238342285,-0.0,-8.39275884345625e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,9.366878657601774e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,9.863788000075148e-05,299.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919921875,0.0,0.0,7.285371975740418e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923278808594,0.0,0.0,9.863776358542964e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909851074219,0.0,0.0,0.0004678934928961,284.72509765625,294.1499938964844,290.5210266113281,284.7053527832031,292.8280334472656,290.7192077636719,284.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089799227192,5.751731535497129e-09,0.0011089741019532,-0.0140110719949007,0.0,0.0,0.0,-0.0082212733104825,60.0,4.362187385559082,-0.0,-8.38507006051259e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79150390625,0.0,0.0,9.363664139527828e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,9.860403224593028e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,7.282871956704184e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915954589844,0.0,0.0,9.860390855465084e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79022216796875,0.0,0.0,0.0004677329561673,284.7245483398437,294.1499938964844,290.4956970214844,284.6944885253906,292.80517578125,290.6962890625,284.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085988953709,5.711600525870608e-09,0.0011085931910201,-0.0139059778302907,0.0,0.0,0.0,-0.0082011865451931,60.0,4.338984966278076,-0.0,-8.379311111639255e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7907409667969,0.0,0.0,9.361386037198828e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,9.858004341367632e-05,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904968261719,0.0,0.0,7.28109953342937e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79083251953125,0.0,0.0,9.857991972239688e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894897460937,0.0,0.0,0.0004676191601902,284.7240295410156,294.1499938964844,290.4706726074219,284.6837158203125,292.78228759765625,290.6732788085937,284.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083289282396,5.683148618373934e-09,0.0011083232238888,-0.0138314692303538,0.0,0.0,0.0,-0.0081869466230273,60.0,4.316743850708008,-0.0,-8.375229043622313e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900390625,0.0,0.0,9.3597816885449e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,9.85631486400962e-05,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,7.279852434294298e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,9.856303222477436e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887878417969,0.0,0.0,0.0004675390664488,284.7235412597656,294.1499938964844,290.4459228515625,284.67303466796875,292.7593688964844,290.6501770019531,284.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081385891884,5.663105984154981e-09,0.0011081328848376,-0.013778980821371,0.0,0.0,0.0,-0.0081769153475761,60.0,4.295068740844727,-0.0,-8.372354898256162e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.789306640625,0.0,0.0,9.358731040265412e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,9.8552081908565e-05,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890625,0.0,0.0,7.279034616658464e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893981933594,0.0,0.0,9.85519654932432e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880859375,0.0,0.0,0.0004674865631386,284.7230834960937,294.1499938964844,290.42144775390625,284.66241455078125,292.7364501953125,290.626953125,284.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080139083787,5.649961387632629e-09,0.001108008204028,-0.0137445582076907,0.0,0.0,0.0,-0.008170336484909,60.0,4.273984432220459,-0.0,-8.370470538920929e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886047363281,0.0,0.0,9.358020906802268e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78887939453125,0.0,0.0,9.854460222413763e-05,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7883605957031,0.0,0.0,7.278482371475548e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,9.85444858088158e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,0.0004674511146731,284.7226257324219,294.1499938964844,290.3973083496094,284.65191650390625,292.7135009765625,290.6037292480469,284.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079293908551,5.6410631721348645e-09,0.0011079238029196,-0.0137212565168738,0.0,0.0,0.0,-0.0081658829003572,60.0,4.253333568572998,-0.0,-8.369195114710237e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
