time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261540,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879333496094,0.0,0.0,9.357528324471788e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7881774902344,0.0,0.0,9.853941446635872e-05,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876892089844,0.0,0.0,7.27809892850928e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880249023437,0.0,0.0,9.85392980510369e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867126464844,0.0,0.0,0.0004674264928326,284.72216796875,294.1499938964844,290.3735046386719,284.6415100097656,292.6905822753906,290.5804443359375,284.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078707175329,5.634877009441652e-09,0.0011078651295974,-0.0137050561606884,0.0,0.0,0.0,-0.0081627871841192,60.0,4.233146667480469,-0.0,-8.36830835737601e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,9.357123781228438e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,9.853515803115442e-05,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869873046875,0.0,0.0,7.277783879544586e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.0,0.0,9.85350416158326e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860412597656,0.0,0.0,0.0004674062947742,284.72174072265625,294.1499938964844,290.3500061035156,284.63116455078125,292.6676330566406,290.55712890625,284.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078225215896,5.6297935202564994e-09,0.0011078169336542,-0.0136917429044842,0.0,0.0,0.0,-0.0081602428108453,60.0,4.21328067779541,-0.0,-8.36758076161459e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,9.356808732263744e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868347167969,0.0,0.0,9.853184019448236e-05,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7863464355469,0.0,0.0,7.27753940736875e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,9.853172377916052e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,0.0004673905787058,284.7213439941406,294.1499938964844,290.32684326171875,284.6203918457031,292.6446838378906,290.53387451171875,284.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077849194407,5.625827359523328e-09,0.0011077793315052,-0.0136813558638095,0.0,0.0,0.0,-0.0081582581624388,60.0,4.193777561187744,-0.0,-8.367012327425982e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,9.356592636322604e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,9.852956281974912e-05,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.0,0.0,7.2773706051521e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860107421875,0.0,0.0,9.852944640442728e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78472900390625,0.0,0.0,0.0004673798102885,284.720947265625,294.1499938964844,290.3039855957031,284.60858154296875,292.6217346191406,290.5106506347656,284.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077590752393,5.623091769990651e-09,0.0011077533708885,-0.0136741921305656,0.0,0.0,0.0,-0.0081568891182541,60.0,4.174544811248779,-0.0,-8.366620818378578e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852783203125,0.0,0.0,9.356588998343796e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855224609375,0.0,0.0,9.852951916400345e-05,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850341796875,0.0,0.0,7.277367694769055e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,9.852941002463922e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,0.0004673796356655,284.7205505371094,294.1499938964844,290.2814636230469,284.5957946777344,292.59881591796875,290.4875183105469,284.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107758260332,5.623006948951571e-09,0.0011077526723966,-0.0136739704757928,0.0,0.0,0.0,-0.0081568462774157,60.0,4.155670642852783,-0.0,-8.366610160237543e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846374511719,0.0,0.0,9.356845112051816e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,9.85322185442783e-05,299.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.784423828125,0.0,0.0,7.277567056007683e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78472900390625,0.0,0.0,9.853210940491408e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,0.0004673924413509,284.7201843261719,294.1499938964844,290.2592468261719,284.5820617675781,292.57586669921875,290.46441650390625,284.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107788295485,5.626163090965974e-09,0.0011077825911343,-0.01368223503232,0.0,0.0,0.0,-0.0081584267318248,60.0,4.137085914611816,-0.0,-8.367063486502958e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840270996094,0.0,0.0,9.357631643069908e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842712402344,0.0,0.0,9.854049858404323e-05,299.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,7.278178964043036e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,9.854038944467902e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,0.000467431731522,284.7198486328125,294.1499938964844,290.2373352050781,284.56744384765625,292.5529479980469,290.4414367675781,284.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078810784965,5.635934829939515e-09,0.0011078753741458,-0.0137078249827027,0.0,0.0,0.0,-0.0081633171066641,60.0,4.118928909301758,-0.0,-8.368465387320614e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834167480469,0.0,0.0,9.359060641145334e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836608886719,0.0,0.0,9.855554526438937e-05,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,7.279290002770722e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78350830078125,0.0,0.0,9.855543612502517e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,0.0004675030941143,284.7195129394531,294.1499938964844,290.2156982421875,284.552001953125,292.530029296875,290.4184875488281,284.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080498807132,5.6537134973666525e-09,0.0011080441763624,-0.0137543836608529,0.0,0.0,0.0,-0.0081722158938646,60.0,4.101157188415527,-0.0,-8.37101623574199e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,9.361360571347176e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,9.857975965132935e-05,299.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825927734375,0.0,0.0,7.281078433152288e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.0,0.0,9.857965051196516e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,0.000467617996037,284.7192077636719,294.1499938964844,290.1943664550781,284.53570556640625,292.5071105957031,290.3955993652344,284.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083217104896,5.682354586866722e-09,0.0011083160061389,-0.0138293895870447,0.0,0.0,0.0,-0.0081865508109331,60.0,4.083934307098389,-0.0,-8.375126014925628e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,9.36479918891564e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825012207031,0.0,0.0,9.861597209237516e-05,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820129394531,0.0,0.0,7.283753075171262e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,9.861586295301096e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.0,0.0,0.0004677897959481,284.7189025878906,294.1499938964844,290.1732788085937,284.5186462402344,292.4842224121094,290.3727111816406,284.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087284656241,5.725206975171204e-09,0.0011087227612733,-0.013941609300673,0.0,0.0,0.0,-0.0082079991698265,60.0,4.067261219024658,-0.0,-8.38127576230363e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,9.369694453198464e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78192138671875,0.0,0.0,9.866752225207164e-05,299.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78143310546875,0.0,0.0,7.287560583790764e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817687988281,0.0,0.0,9.866741311270744e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.780517578125,0.0,0.0,0.0004680343263316,284.7186279296875,294.1499938964844,290.1524963378906,284.5008544921875,292.4613037109375,290.3498229980469,284.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093076318502,5.7862199476232945e-09,0.0011093019274994,-0.0141013888642191,0.0,0.0,0.0,-0.0082385372370481,60.0,4.0514235496521,-0.0,-8.390036043692818e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.0,0.0,9.37588047236204e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813415527344,0.0,0.0,9.873266390059145e-05,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,7.292371446965262e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,9.873255476122722e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.0,0.0004683433216996,284.7183532714844,294.1499938964844,290.1319580078125,284.4823913574219,292.4384460449219,290.3268737792969,284.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011100396513938,5.8633253807727215e-09,0.0011100337142124,-0.0143033079802989,0.0,0.0,0.0,-0.0082771284505724,60.0,4.036213397979736,-0.0,-8.401112694400582e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,9.383934957440944e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,9.881747973849996e-05,299.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78033447265625,0.0,0.0,7.298636046471074e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806396484375,0.0,0.0,9.881737059913576e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794189453125,0.0,0.0,0.0004687456530518,284.7181091308594,294.1499938964844,290.1116638183594,284.4632263183594,292.4155578613281,290.3038024902344,284.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109927436336,5.963738836101129e-09,0.0011109868064522,-0.0145662622526288,0.0,0.0,0.0,-0.008327386341989,60.0,4.0218610763549805,-0.0,-8.415548080620283e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.780029296875,0.0,0.0,9.393765503773466e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802734375,0.0,0.0,9.892100206343456e-05,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77978515625,0.0,0.0,7.30628235032782e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,9.892090020002796e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789001464844,0.0,0.0,0.000469236751087,284.7178649902344,294.1499938964844,290.09161376953125,284.4434814453125,292.3927001953125,290.2806091308594,284.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121563147753,6.086308346198166e-09,0.0011121501447632,-0.0148872341960668,0.0,0.0,0.0,-0.0083887334913015,60.0,4.008312702178955,-0.0,-8.433185882950056e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77947998046875,0.0,0.0,9.405747550772504e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,9.904717444442213e-05,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792663574219,0.0,0.0,7.315600669244304e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795715332031,0.0,0.0,9.904706530505793e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,0.0004698352713603,284.7176513671875,294.1499938964844,290.07177734375,284.4231262207031,292.36981201171875,290.2572021484375,284.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135743698105,6.235698624124097e-09,0.0011135681997984,-0.0152784343808889,0.0,0.0,0.0,-0.0084635047242045,60.0,3.9958462715148926,-0.0,-8.45470822241623e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77899169921875,0.0,0.0,9.41972029977478e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792053222656,0.0,0.0,9.919431613525376e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787475585937,0.0,0.0,7.32646876713261e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.779052734375,0.0,0.0,9.919420699588954e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778625488281,0.0,0.0,0.0004705332394223,284.7174377441406,294.1499938964844,290.0521850585937,284.4022216796875,292.3469543457031,290.23358154296875,284.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152282822877,6.409922814754054e-09,0.001115221879445,-0.0157346557825803,0.0,0.0,0.0,-0.0085507063195109,60.0,3.9842512607574463,-0.0,-8.479842250608274e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.0,0.0,9.4360948423855e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786865234375,0.0,0.0,9.936674177879468e-05,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782592773437,0.0,0.0,7.339203875744715e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,9.936663991538808e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,0.0004713511734735,284.7172546386719,294.1499938964844,290.0328063964844,284.3808288574219,292.3240661621094,290.209716796875,284.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171663645654,6.6140986021423495e-09,0.0011171597288921,-0.0162692982703447,0.0,0.0,0.0,-0.0086528984829783,60.0,3.973798036575317,-0.0,-8.509344695539769e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,9.454718383494765e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,9.956285794032738e-05,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777404785156,0.0,0.0,7.353688852163032e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7780456542969,0.0,0.0,9.956275607692078e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768859863281,0.0,0.0,0.000472281477414,284.7170715332031,294.1499938964844,290.0136413574219,284.35894775390625,292.3012084960937,290.18560791015625,284.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193709215149,6.846323064024773e-09,0.0011193640530109,-0.0168773680925369,0.0,0.0,0.0,-0.0087691284716129,60.0,3.964272975921631,-0.0,-8.54296189345405e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774963378906,0.0,0.0,9.475694241700694e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.0,0.0,9.978374873753636e-05,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,7.370003731921315e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7775573730469,0.0,0.0,9.978363959817216e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,0.0004733292735181,284.7169189453125,294.1499938964844,289.99468994140625,284.3366394042969,292.2783203125,290.1612548828125,284.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218538274988,7.107890720448041e-09,0.0011218467261642,-0.0175622515380382,0.0,0.0,0.0,-0.0089000463485717,60.0,3.955899953842163,-0.0,-8.58090629662911e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,9.499106818111612e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,0.0001000302945612,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767944335937,0.0,0.0,7.388213271042332e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.777099609375,0.0,0.0,0.0001000301854219,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759094238281,0.0,0.0,0.0004744987818412,284.7167663574219,294.1499938964844,289.97589111328125,284.3139343261719,292.2554016113281,290.1366577148437,284.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246252106502,7.399843404698457e-09,0.0011246178764849,-0.0183266662061214,0.0,0.0,0.0,-0.0090461717918515,60.0,3.948549509048462,-0.0,-8.623356961834362e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,9.524837514618412e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767639160156,0.0,0.0,0.0001003012512228,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763366699219,0.0,0.0,7.408226520055905e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7766418457031,0.0,0.0,0.0001003011420834,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,0.0004757840943057,284.71661376953125,294.1499938964844,289.9573059082031,284.2908630371094,292.23248291015625,290.11181640625,284.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011276711011305,7.720710293313005e-09,0.0011276634177193,-0.0191667471081018,0.0,0.0,0.0,-0.0092067681252956,60.0,3.94236421585083,-0.0,-8.670132700672185e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760925292969,0.0,0.0,9.552742267260328e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,0.000100595098047,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77587890625,0.0,0.0,7.429929246427491e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77618408203125,0.0,0.0,0.0001005949961836,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750244140625,0.0,0.0,0.0004771779931616,284.71649169921875,294.1499938964844,289.9389038085937,284.2674865722656,292.20953369140625,290.0868225097656,284.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309743858873,8.068686163653638e-09,0.0011309663532301,-0.0200777594000101,0.0,0.0,0.0,-0.0093809338286519,60.0,3.9371163845062256,-0.0,-8.721004007838928e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.775634765625,0.0,0.0,9.582592610968276e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77587890625,0.0,0.0,0.0001009094339678,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754211425781,0.0,0.0,7.45314682717435e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.0,0.0,0.0001009093321044,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,0.0004786690697073,284.7164001464844,294.1499938964844,289.9206237792969,284.2438049316406,292.18658447265625,290.0617370605469,284.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345080565661,8.440931509312577e-09,0.0011344995582476,-0.0210522580891847,0.0,0.0,0.0,-0.0095672467723488,60.0,3.9328904151916495,-0.0,-8.775587190257286e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,9.614046575734392e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754211425781,0.0,0.0,0.0001012406646623,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749938964844,0.0,0.0,7.47761077946052e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.0,0.0,0.0001012405627989,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,0.0004802402982022,284.71630859375,294.1499938964844,289.9025573730469,284.2198791503906,292.1636047363281,290.0366516113281,284.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382316006347,8.833183962053681e-09,0.0011382227530702,-0.0220790673047304,0.0,0.0,0.0,-0.0097635732963681,60.0,3.929430723190308,-0.0,-8.833287523657418e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,9.646662510931492e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749938964844,0.0,0.0,0.0001015841262415,299.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,7.50297840568237e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,0.000101584024378,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77374267578125,0.0,0.0,0.0004818695306312,284.7162170410156,294.1499938964844,289.8846130371094,284.1957702636719,292.1405944824219,290.0115966796875,284.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420927476137,9.239921716641676e-09,0.0011420835508033,-0.0231437198817729,0.0,0.0,0.0,-0.0099671501666307,60.0,3.9267189502716064,-0.0,-8.893318437230847e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743835449219,0.0,0.0,9.679890354163943e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,0.0001019340270431,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,7.52882260712795e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744445800781,0.0,0.0,0.0001019339251797,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,0.0004835293220821,284.7161560058594,294.1499938964844,289.8667907714844,284.17144775390625,292.1175537109375,289.9867553710937,284.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460263049229,9.654292476568573e-09,0.0011460166424512,-0.0242282766848802,0.0,0.0,0.0,-0.0101745473220944,60.0,3.9244580268859854,-0.0,-8.954685171147504e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7739562988281,0.0,0.0,9.713070176076144e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,0.0001022834258037,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77374267578125,0.0,0.0,7.554628973593935e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,0.0001022833239403,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,0.000485186727019,284.71612548828125,294.1499938964844,289.84912109375,284.1470031738281,292.094482421875,289.96221923828125,284.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499542742967,1.0068070821489528e-08,0.001149944262579,-0.0253111962229013,0.0,0.0,0.0,-0.0103816483169794,60.0,3.922500133514404,-0.0,-9.01617411841471e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735595703125,0.0,0.0,9.745419811224564e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738037109375,0.0,0.0,0.0001026240861392,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733764648437,0.0,0.0,7.579789962619543e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7736511230469,0.0,0.0,0.0001026239842758,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725524902344,0.0,0.0,0.0004868026589974,284.7160949707031,294.1499938964844,289.83160400390625,284.1224365234375,292.0713806152344,289.9380798339844,284.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537841055542,1.0471495670572041e-08,0.0011537736281752,-0.0263669360429048,0.0,0.0,0.0,-0.0105835674330592,60.0,3.920506238937378,-0.0,-9.076326534795953e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.773193359375,0.0,0.0,9.776344813872127e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,0.0001029497361741,299.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,7.603842095704749e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77325439453125,0.0,0.0,0.0001029496343107,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77215576171875,0.0,0.0,0.0004883474321104,284.716064453125,294.1499938964844,289.81414794921875,284.0978088378906,292.0482788085937,289.9143981933594,284.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574450181797,1.0857144516762672e-08,0.0011574341915547,-0.0273760743439197,0.0,0.0,0.0,-0.0107765896245837,60.0,3.918270111083984,-0.0,-9.134015499512317e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728271484375,0.0,0.0,9.804910223465411e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730407714844,0.0,0.0,0.0001032505460898,299.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,7.62605995987542e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,0.0001032504442264,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77178955078125,0.0,0.0,0.00048977433471,284.716064453125,294.1499938964844,289.7968444824219,284.0731506347656,292.0251770019531,289.8912048339844,284.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608269996941,1.1213379558228098e-08,0.0011608157074078,-0.0283081736415624,0.0,0.0,0.0,-0.0109548904001712,60.0,3.915451049804688,-0.0,-9.187466787352605e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,9.830464841797948e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726745605469,0.0,0.0,0.0001035196473821,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,7.645935693290085e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77252197265625,0.0,0.0,0.0001035195455187,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,0.0004910508287139,284.7160949707031,294.1499938964844,289.7796325683594,284.04852294921875,292.0020446777344,289.8686828613281,284.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638522846624,1.1532059751573344e-08,0.0011638407595455,-0.0291419457644224,0.0,0.0,0.0,-0.0111143942922353,60.0,3.911722183227539,-0.0,-9.235414921704432e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720947265625,0.0,0.0,9.852335642790422e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723083496094,0.0,0.0,0.0001037499605445,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,7.662946154596284e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721862792969,0.0,0.0,0.0001037498586811,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710876464844,0.0,0.0,0.0004921433283016,284.7160949707031,294.1499938964844,289.76251220703125,284.0238952636719,291.9789428710937,289.8467712402344,284.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664415942505,1.180479536344592e-08,0.0011664298363029,-0.029855465516448,0.0,0.0,0.0,-0.0112509028986096,60.0,3.9069013595581055,-0.0,-9.276549661763057e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,9.870187932392582e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77197265625,0.0,0.0,0.0001039379494613,299.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,7.67683086451143e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718505859375,0.0,0.0,0.0001039378475979,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.770751953125,0.0,0.0,0.0004930351278744,284.7161560058594,294.1499938964844,289.7454528808594,283.9993591308594,291.9558410644531,289.8255615234375,284.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685551144182,1.2027412843451657e-08,0.0011685430072247,-0.0304378326982259,0.0,0.0,0.0,-0.011362325400114,60.0,3.900579929351807,-0.0,-9.310193149758561e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714233398437,0.0,0.0,9.88733154372312e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716369628906,0.0,0.0,0.0001041184805217,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.771240234375,0.0,0.0,7.690164784435183e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,0.0001041183786583,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,0.0004938914789818,284.7162170410156,294.1499938964844,289.7284851074219,283.9749450683594,291.93280029296875,289.8049011230469,284.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170584349893,1.224119206000296e-08,0.0011705721262842,-0.0309970546513795,0.0,0.0,0.0,-0.011469324119389,60.0,3.8932855129241934,-0.0,-9.342558371372436e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,9.897638665279374e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.0,0.0,0.0001042270232574,299.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,7.698182162130252e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77117919921875,0.0,0.0,0.000104226921394,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701416015625,0.0,0.0,0.0004944063839502,284.7162780761719,294.1499938964844,289.7115783691406,283.95068359375,291.9097595214844,289.7849426269531,284.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718053137883,1.2369710589155149e-08,0.0011717929737642,-0.0313332267105579,0.0,0.0,0.0,-0.011533654294908,60.0,3.8846709728240967,-0.0,-9.362042163729713e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77081298828125,0.0,0.0,9.88815663731657e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710266113281,0.0,0.0,0.0001041271680151,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705993652344,0.0,0.0,7.690806523896754e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,0.0001041270661517,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76983642578125,0.0,0.0,0.0004939326900057,284.71636962890625,294.1499938964844,289.6947326660156,283.9266052246094,291.88677978515625,289.76568603515625,284.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706836521625,1.2251409664543187e-08,0.0011706714285537,-0.0310237798839807,0.0,0.0,0.0,-0.0114744501188397,60.0,3.8721015453338623,-0.0,-9.34410735453639e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,9.860866703093052e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,0.0001038397895172,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,7.669581100344658e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705993652344,0.0,0.0,0.0001038396949297,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.0,0.0,0.0004925695247948,284.7164611816406,294.1499938964844,289.6779479980469,283.9027404785156,291.8639221191406,289.74737548828125,284.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674534762278,1.1911012620657855e-08,0.0011674416018649,-0.0301333293318748,0.0,0.0,0.0,-0.0113040832802653,60.0,3.853749513626098,-0.0,-9.2925972694502e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,9.83197969617322e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,0.0001035355962812,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,7.64711294323206e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702941894531,0.0,0.0,0.0001035355016938,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,0.0004911266150884,284.7165832519531,294.1499938964844,289.66119384765625,283.879150390625,291.8412170410156,289.7299194335937,284.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640327284112,1.1550699952067587e-08,0.0011640212032943,-0.0291907098144292,0.0,0.0,0.0,-0.0111237410455942,60.0,3.8307344913482666,-0.0,-9.238227960395309e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699584960937,0.0,0.0,9.802906424738468e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,0.0001032294312608,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.769775390625,0.0,0.0,7.624499994562939e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,0.0001032293366733,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,0.0004896742757409,284.7167053222656,294.1499938964844,289.6444702148437,283.8558349609375,291.818603515625,289.7131042480469,284.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605905601754,1.1188055815125608e-08,0.0011605793843045,-0.0282419100403785,0.0,0.0,0.0,-0.0109422355890274,60.0,3.806211471557617,-0.0,-9.183667515344497e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
