time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263880,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.0,0.0,9.771807526703924e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,0.0001029019476845,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695007324219,0.0,0.0,7.600311801070347e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.769775390625,0.0,0.0,0.0001029018530971,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,0.0004881208878941,284.7168273925781,294.1499938964844,289.6277770996094,283.8328552246094,291.796142578125,289.6967468261719,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011569085763767,1.0800162542068392e-08,0.0011568978661671,-0.0272269677370786,0.0,0.0,0.0,-0.010748092085123,60.0,3.780759572982788,-0.0,-9.125487565597724e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694702148437,0.0,0.0,9.73897404037416e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,0.0001025561941787,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,7.574774645036086e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.0,0.0,0.0001025561068672,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.0,0.0,0.0004864807706326,284.71697998046875,294.1499938964844,289.6111145019531,283.81024169921875,291.7738037109375,289.68096923828125,284.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530211195349,1.039063324270728e-08,0.0011530107585713,-0.026155324652791,0.0,0.0,0.0,-0.0105431182309985,60.0,3.7544078826904297,-0.0,-9.064262229685482e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,9.705295815365388e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,0.0001022015494527,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76904296875,0.0,0.0,7.548580470029265e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.769287109375,0.0,0.0,0.0001022014548652,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,0.0004847985110245,284.7171630859375,294.1499938964844,289.5944519042969,283.7880249023437,291.7515869140625,289.66558837890625,284.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011490336619317,9.970573700002204e-09,0.001149023650214,-0.0250560343265533,0.0,0.0,0.0,-0.0103328749537467,60.0,3.727591037750244,-0.0,-9.001676914976998e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,9.671398584032433e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,0.0001018445909721,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.0,0.0,7.522216037614271e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,0.0001018445036606,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,0.0004831052792724,284.71734619140625,294.1499938964844,289.5777893066406,283.7662353515625,291.7295227050781,289.650634765625,284.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011450201272964,9.547778567764452e-09,0.00114501058124,-0.0239494927227497,0.0,0.0,0.0,-0.0101212607696652,60.0,3.700473070144653,-0.0,-8.938901885358066e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.0,0.0,9.637836774345487e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,0.000101491168607,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685852050781,0.0,0.0,7.496112084481865e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,0.0001014910812955,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,0.0004814288113266,284.717529296875,294.1499938964844,289.56109619140625,283.74493408203125,291.70758056640625,289.6359558105469,284.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410464067012,9.129176525846106e-09,0.0011410373263061,-0.0228538438677787,0.0,0.0,0.0,-0.0099117467179894,60.0,3.6733627319335938,-0.0,-8.876966006710063e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685852050781,0.0,0.0,9.60513425525278e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,0.0001011467975331,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,7.470676791854203e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,0.0001011467029456,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,0.0004797952424269,284.7177124023437,294.1499938964844,289.5444030761719,283.72412109375,291.6857604980469,289.6216125488281,284.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371744330972,8.721286803847761e-09,0.0011371657019481,-0.0217861533164978,0.0,0.0,0.0,-0.0097075924277305,60.0,3.646429538726807,-0.0,-8.81682211684165e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,9.57375086727552e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685852050781,0.0,0.0,0.0001008163162623,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,7.44626740925014e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.0,0.0,0.0001008162216749,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,0.0004782275937031,284.7179260253906,294.1499938964844,289.5276794433594,283.7038879394531,291.6640625,289.60748291015625,284.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334584560245,8.329855916144881e-09,0.0011334501905366,-0.0207614749670028,0.0,0.0,0.0,-0.0095116766169667,60.0,3.619865655899048,-0.0,-8.759297287497247e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,9.54404313233681e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,0.0001005034719128,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,7.423161150654778e-05,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,0.0001005033846013,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,0.0004767436475958,284.7181396484375,294.1499938964844,289.51092529296875,283.6842041015625,291.6425170898437,289.5936279296875,284.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299409670755,7.959322090300702e-09,0.0011299329344183,-0.019791442900896,0.0,0.0,0.0,-0.0093262204900383,60.0,3.593893051147461,-0.0,-8.705016796284326e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,9.51617257669568e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.0,0.0,0.0001002099816105,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,7.401483890134841e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76812744140625,0.0,0.0,0.000100209894299,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76715087890625,0.0,0.0,0.0004753514658659,284.7183837890625,294.1499938964844,289.494140625,283.6651306152344,291.6210632324219,289.5799560546875,284.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266409419476,7.611701491327949e-09,0.0011266332585364,-0.018881345167756,0.0,0.0,0.0,-0.0091522317379713,60.0,3.5685267448425293,-0.0,-8.654245675643325e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,9.490539378020912e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,9.994005085900426e-05,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,7.381546311080456e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,9.993996354751288e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,0.000474071042845,284.7186279296875,294.1499938964844,289.477294921875,283.646728515625,291.5997009277344,289.5664367675781,284.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123605761677,7.291985681945334e-09,0.0011235984275117,-0.0180442631244659,0.0,0.0,0.0,-0.0089922090992331,60.0,3.543985605239868,-0.0,-8.607680967998024e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,9.46686850511469e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,9.969078382709996e-05,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,7.363135227933526e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.767822265625,0.0,0.0,9.969069651560858e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,0.0004728886124212,284.7189025878906,294.1499938964844,289.4603881835937,283.6289978027344,291.5784606933594,289.5530090332031,284.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208028299733,6.9967440730067665e-09,0.001120795845054,-0.0172712262719869,0.0,0.0,0.0,-0.0088444370776414,60.0,3.5201358795166016,-0.0,-8.564792608467543e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.445643081562594e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677917480469,0.0,0.0,9.946726640919223e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,7.346626807702705e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,9.946718637365848e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,0.0004718283889815,284.7191467285156,294.1499938964844,289.44342041015625,283.61199951171875,291.55731201171875,289.5397033691406,284.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182895395904,6.732006951892799e-09,0.0011182829039171,-0.0165780335664749,0.0,0.0,0.0,-0.0087119322270154,60.0,3.497212171554565,-0.0,-8.526426853450175e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,9.426401084056124e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,9.926463826559484e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,7.331660890486091e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,9.926455823006108e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,0.0004708672349806,284.71942138671875,294.1499938964844,289.4263916015625,283.5957336425781,291.5362243652344,289.52642822265625,284.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160110589116,6.492005155678271e-09,0.0011160046560689,-0.0159495901316404,0.0,0.0,0.0,-0.0085918074473738,60.0,3.475006341934204,-0.0,-8.491719682979237e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,9.409574704477564e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,9.908744686981664e-05,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,7.31857362552546e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,9.908736683428288e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.0,0.0,0.000470026716357,284.7197265625,294.1499938964844,289.4092712402344,283.58026123046875,291.5152282714844,289.5131530761719,284.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140186106786,6.282126374657082e-09,0.0011140123242512,-0.0154000064358115,0.0,0.0,0.0,-0.0084867607802152,60.0,3.453747272491455,-0.0,-8.461426403982841e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,9.394466178491712e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,9.89283507806249e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670593261719,0.0,0.0,7.306822226382792e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,9.892827074509114e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663879394531,0.0,0.0,0.0004692720249295,284.72003173828125,294.1499938964844,289.3920593261719,283.56561279296875,291.49432373046875,289.4998779296875,284.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122295400127,6.093678006635628e-09,0.001112223486416,-0.0149065293371677,0.0,0.0,0.0,-0.0083924392238259,60.0,3.433134794235229,-0.0,-8.434273013335769e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76715087890625,0.0,0.0,9.38151279115118e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.767333984375,0.0,0.0,9.87919411272742e-05,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,7.296747207874432e-05,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.0,0.0,9.879186109174044e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,0.0004686249885708,284.7203369140625,294.1499938964844,289.3747253417969,283.5518493652344,291.4734802246094,289.4865417480469,284.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106956517323,5.93210192079141e-09,0.0011106897145509,-0.014483411796391,0.0,0.0,0.0,-0.0083115678280591,60.0,3.413327932357788,-0.0,-8.411026186649907e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670593261719,0.0,0.0,9.370147017762064e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,9.867225162452088e-05,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668762207031,0.0,0.0,7.2879069193732e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.867217158898713e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662048339844,0.0,0.0,0.0004680572310462,284.7206420898437,294.1499938964844,289.3572998046875,283.5389404296875,291.4526672363281,289.4731140136719,284.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093496577814,5.790327328725198e-09,0.0011093438370153,-0.0141121419146656,0.0,0.0,0.0,-0.0082406075671315,60.0,3.394106388092041,-0.0,-8.390654926415665e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,9.360529656987636e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76715087890625,0.0,0.0,9.857097757048904e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,7.280426507350057e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,9.857089753495528e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,0.0004675768432207,284.7209777832031,294.1499938964844,289.3397521972656,283.5269775390625,291.43194580078125,289.4595642089844,284.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082107666879,5.670360625487092e-09,0.0011082050623372,-0.0137979770079255,0.0,0.0,0.0,-0.0081805624067783,60.0,3.375584363937378,-0.0,-8.373436344299989e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76690673828125,0.0,0.0,9.352233610115944e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76708984375,0.0,0.0,9.848361514741556e-05,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,7.2739741881378e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,9.84835351118818e-05,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,0.0004671624337788,284.7213134765625,294.1499938964844,289.32208251953125,283.5159606933594,291.4112548828125,289.4458923339844,284.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072282213717,5.566868299666794e-09,0.0011072226334363,-0.0135269509628415,0.0,0.0,0.0,-0.0081287631765007,60.0,3.3575310707092285,-0.0,-8.35859665926364e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,9.345222497358918e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,9.840978600550444e-05,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,7.268520857905969e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76690673828125,0.0,0.0,9.840970596997067e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,0.0004668122564908,284.7216796875,294.1499938964844,289.3042907714844,283.5059509277344,291.3905944824219,289.4320373535156,284.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063978308811,5.479408038411293e-09,0.001106392359361,-0.013297907076776,0.0,0.0,0.0,-0.0080849872902035,60.0,3.339972734451294,-0.0,-8.34606623811851e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76678466796875,0.0,0.0,9.339328244095668e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,9.834771481109784e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,7.263936277013272e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,9.834763477556407e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,0.000466517813038,284.7220153808594,294.1499938964844,289.2863464355469,283.4969482421875,291.3699951171875,289.4179992675781,284.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056996881961,5.405871306152221e-09,0.0011056943330913,-0.0131053254008293,0.0,0.0,0.0,-0.0080481814220547,60.0,3.322763204574585,-0.0,-8.335537415860017e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.334486094303428e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76690673828125,0.0,0.0,9.829672490013765e-05,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665710449219,0.0,0.0,7.260170241352171e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,9.829664486460388e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,0.0004662759602069,284.7223815917969,294.1499938964844,289.26824951171875,283.489013671875,291.34942626953125,289.4037170410156,284.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051261099055,5.345456965955009e-09,0.001105120871216,-0.0129471095278859,0.0,0.0,0.0,-0.0080179432407021,60.0,3.305954933166504,-0.0,-8.32689295293676e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.330340253654867e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668762207031,0.0,0.0,9.825306915445252e-05,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,7.256946264533326e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76678466796875,0.0,0.0,9.82529963948764e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.765869140625,0.0,0.0,0.0004660688864532,284.7227783203125,294.1499938964844,289.25,283.482177734375,291.3288879394531,289.38922119140625,284.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104635070078,5.293730342970093e-09,0.0011046298313885,-0.0128116430714726,0.0,0.0,0.0,-0.0079920534044504,60.0,3.2893574237823486,-0.0,-8.319495492514761e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.326788858743384e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,9.821567073231564e-05,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,7.25418358342722e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.821559797273947e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.765869140625,0.0,0.0,0.0004658914695028,284.72314453125,294.1499938964844,289.2316589355469,283.4759521484375,291.3083801269531,289.37451171875,284.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042143451049,5.249412460273106e-09,0.0011042091064155,-0.0126955797895789,0.0,0.0,0.0,-0.0079698720946908,60.0,3.2729806900024414,-0.0,-8.313159582939988e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,9.323209815192968e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,9.817798127187416e-05,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,7.251399802044034e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.81779012363404e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,0.0004657127137761,284.7235412597656,294.1499938964844,289.2133483886719,283.4698791503906,291.28790283203125,289.359619140625,284.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037904769182,5.204750852527695e-09,0.0011037852382287,-0.0125786140561103,0.0,0.0,0.0,-0.0079475184902548,60.0,3.2567074298858643,-0.0,-8.306777488087391e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,9.319630771642552e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,9.814029181143268e-05,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.0,0.0,7.248616020660847e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.814021177589892e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,0.0004655338998418,284.7239685058594,294.1499938964844,289.19500732421875,283.4639587402344,291.2674865722656,289.344482421875,284.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033664923161,5.160086580247025e-09,0.0011033612536266,-0.0124616418033838,0.0,0.0,0.0,-0.0079251630231738,60.0,3.240516901016236,-0.0,-8.300397524863001e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,9.316053183283655e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,9.810261690290643e-05,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.0,0.0,7.245832966873422e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.810253686737268e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,0.0004653552023228,284.7243957519531,294.1499938964844,289.1766662597656,283.45819091796875,291.2470703125,289.3291931152344,284.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029426241293,5.115443624248428e-09,0.0011029375018551,-0.0123447254300117,0.0,0.0,0.0,-0.0079028187319636,60.0,3.224349975585937,-0.0,-8.294022535437764e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,9.312450856668876e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,9.806468733586372e-05,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,7.243031723191962e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.806460730032995e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.765869140625,0.0,0.0,0.0004651752824429,284.7248229980469,294.1499938964844,289.1583251953125,283.4525451660156,291.2266845703125,289.31378173828125,284.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025159619748,5.070496911230293e-09,0.001102510956116,-0.0122270127758383,0.0,0.0,0.0,-0.0078803226351737,60.0,3.208206415176392,-0.0,-8.287607045076585e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.308824519393966e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,9.802648855838925e-05,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,7.240210834424943e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.80264157988131e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.765869140625,0.0,0.0,0.0004649941402021,284.7252502441406,294.1499938964844,289.1400146484375,283.4470520019531,291.2063293457031,289.2982177734375,284.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020863894373,5.025240223943683e-09,0.0011020813835784,-0.0121084870770573,0.0,0.0,0.0,-0.007857671007514,60.0,3.1920742988586426,-0.0,-8.281149632693997e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.305154526373371e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668762207031,0.0,0.0,9.798784594750032e-05,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,7.237355748657137e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.798776591196656e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,0.0004648108151741,284.7256774902344,294.1499938964844,289.1216735839844,283.4416809082031,291.1860046386719,289.2825927734375,284.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016516946256,4.979445300534735e-09,0.0011016466887667,-0.0119885522872209,0.0,0.0,0.0,-0.0078347502276301,60.0,3.175950050354004,-0.0,-8.274617613324153e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.301440150011332e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76690673828125,0.0,0.0,9.794873039936648e-05,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665710449219,0.0,0.0,7.234467193484306e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76678466796875,0.0,0.0,9.794865763979033e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,0.0004646253073588,284.72613525390625,294.1499938964844,289.10333251953125,283.4364318847656,291.1656799316406,289.2668762207031,284.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012117611244,4.933104591486881e-09,0.0011012068716809,-0.0118671869859099,0.0,0.0,0.0,-0.0078115565702319,60.0,3.159829378128052,-0.0,-8.268010986967057e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76678466796875,0.0,0.0,9.297660290030764e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,9.790892363525928e-05,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,7.231526979012415e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,9.790885087568312e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,0.0004644364817067,284.7265930175781,294.1499938964844,289.0849914550781,283.43133544921875,291.1454162597656,289.2510986328125,284.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007640277966,4.8859356560626566e-09,0.0011007591383531,-0.011743651703,0.0,0.0,0.0,-0.0077879480086266,60.0,3.1437103748321533,-0.0,-8.26128854214403e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,9.293825860368088e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,9.786854934645815e-05,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,7.228544563986361e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668762207031,0.0,0.0,9.786847658688204e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,0.0004642449493985,284.7270812988281,294.1499938964844,289.0666809082031,283.4263610839844,291.12518310546875,289.2352600097656,284.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003098916262,4.838094369574719e-09,0.001100305118598,-0.0116183552891016,0.0,0.0,0.0,-0.0077640027739107,60.0,3.12759017944336,-0.0,-8.25447301622262e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668762207031,0.0,0.0,9.289925219491124e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670593261719,0.0,0.0,9.782746928976847e-05,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,7.225510489661247e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,9.782739653019236e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,0.0004640500992536,284.7275695800781,294.1499938964844,289.04833984375,283.4214782714844,291.1049499511719,289.2193908691406,284.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998478392139,4.789420859907523e-09,0.0010998430661857,-0.0114908795803785,0.0,0.0,0.0,-0.0077396417036652,60.0,3.111467123031616,-0.0,-8.247542382378016e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,9.285955457016826e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.7785668913275e-05,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,7.222423300845549e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,9.778559615369886e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,0.0004638518148567,284.7280578613281,294.1499938964844,289.0299987792969,283.416748046875,291.0847473144531,289.2034912109375,284.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993777541443,4.739892478511365e-09,0.0010993729811161,-0.0113611640408635,0.0,0.0,0.0,-0.0077148522250354,60.0,3.0953404903411865,-0.0,-8.240492377353804e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,9.28190056583844e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,9.774296631803736e-05,299.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668762207031,0.0,0.0,7.2192691732198e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76708984375,0.0,0.0,9.774289355846122e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,0.0004636492813006,284.7285461425781,294.1499938964844,289.0116577148437,283.4121398925781,291.0646057128906,289.18756103515625,284.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988974245265,4.689295618476308e-09,0.0010988927679136,-0.0112286489456892,0.0,0.0,0.0,-0.0076895277015864,60.0,3.079206943511963,-0.0,-8.233293868897817e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.27778091863729e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,9.7699579782784e-05,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,7.216064841486514e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,9.769950702320784e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.766357421875,0.0,0.0,0.0004634434881154,284.72906494140625,294.1499938964844,288.99334716796875,283.4076232910156,291.0444641113281,289.171630859375,284.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984094114974,4.637893180614583e-09,0.0010984048712998,-0.0110940234735608,0.0,0.0,0.0,-0.007663800381124,60.0,3.063068151473999,-0.0,-8.22598380523232e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.0,0.0,9.273597970604897e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,9.765553841134532e-05,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670593261719,0.0,0.0,7.212811760837212e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,9.76554656517692e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664489746094,0.0,0.0,0.0004632345517165,284.72955322265625,294.1499938964844,288.9750061035156,283.4032592773437,291.0243530273437,289.1557312011719,284.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097914064303,4.5857064812082635e-09,0.0010979095241054,-0.0109573435038328,0.0,0.0,0.0,-0.0076376805081963,60.0,3.046924591064453,-0.0,-8.218565028528246e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,9.269326983485372e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,9.761055844137444e-05,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76715087890625,0.0,0.0,7.209489558590576e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,9.761049295775592e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,0.0004630212206393,284.7300720214844,294.1499938964844,288.9566650390625,283.3989562988281,291.0042724609375,289.1398010253906,284.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974082397297,4.532421993275193e-09,0.0010974036995321,-0.0108177885413169,0.0,0.0,0.0,-0.0076110111549496,60.0,3.0307750701904297,-0.0,-8.210994195678722e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
