time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266220,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,9.264999971492216e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,9.756499639479443e-05,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,7.206123700598255e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,9.756492363521828e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,0.0004628050664905,284.7306213378906,294.1499938964844,288.9383239746094,283.3948059082031,290.98419189453125,289.1239318847656,284.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096895779483,4.478433179855301e-09,0.0010968912392854,-0.0106763876974582,0.0,0.0,0.0,-0.0075839892961084,60.0,3.0146212577819824,-0.0,-8.203326729017135e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,9.260602382710204e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,9.751867764862254e-05,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,7.202703272923827e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,9.7518612165004e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76678466796875,0.0,0.0,0.0004625853907782,284.73114013671875,294.1499938964844,288.9200134277344,283.3907470703125,290.96417236328125,289.1080627441406,284.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963749373331,4.423563737532277e-09,0.0010963705135509,-0.0105326790362596,0.0,0.0,0.0,-0.0075565264560282,60.0,2.9984638690948486,-0.0,-8.195537759547734e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76763916015625,0.0,0.0,9.25613276194781e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677917480469,0.0,0.0,9.7471616754774e-05,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,7.19922682037577e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,9.747154399519786e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76690673828125,0.0,0.0,0.0004623621352948,284.731689453125,294.1499938964844,288.90167236328125,283.38677978515625,290.94415283203125,289.0922241210937,284.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958455968648,4.367801231808244e-09,0.0010958411730825,-0.0103866318240761,0.0,0.0,0.0,-0.0075286165811121,60.0,2.9823031425476074,-0.0,-8.187625866185044e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,9.251609299099071e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,9.742398106027396e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76763916015625,0.0,0.0,7.195708894869313e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.767822265625,0.0,0.0,9.742391557665542e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,0.0004621362022589,284.73223876953125,294.1499938964844,288.8833312988281,283.3829345703125,290.9241943359375,289.0764465332031,284.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953098535537,4.3113699277341774e-09,0.0010953055461868,-0.0102388318628072,0.0,0.0,0.0,-0.0075003718957304,60.0,2.966141700744629,-0.0,-8.179622312809445e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,9.247044363291934e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,9.737590880831704e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,7.192158227553591e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,9.737584332469852e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,0.0004619081737473,284.7328186035156,294.1499938964844,288.864990234375,283.3791809082031,290.9042358398437,289.0606994628906,284.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947692207992,4.254415930660116e-09,0.0010947649134323,-0.0100896628573536,0.0,0.0,0.0,-0.0074718659743666,60.0,2.949980497360229,-0.0,-8.171549836788473e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,9.242423402611166e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,9.732724720379338e-05,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,7.188563904492185e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,9.732718172017484e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.767333984375,0.0,0.0,0.0004616773803718,284.7333679199219,294.1499938964844,288.8466796875,283.3755187988281,290.8843078613281,289.0450134277344,284.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942219523712,4.1967673780618506e-09,0.0010942177614197,-0.0099386721849441,0.0,0.0,0.0,-0.0074430122040212,60.0,2.933821439743042,-0.0,-8.16338214804091e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,9.23775733099319e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7683410644531,0.0,0.0,9.72781126620248e-05,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,7.18493465683423e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.0,0.0,9.727804717840628e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,0.0004614442877937,284.73394775390625,294.1499938964844,288.8283386230469,283.3719482421875,290.8643798828125,289.0293884277344,284.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936693288385,4.138552167631815e-09,0.001093665137887,-0.0097861979156732,0.0,0.0,0.0,-0.0074138748459517,60.0,2.9176676273345947,-0.0,-8.155138431220622e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76837158203125,0.0,0.0,9.23305778997019e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,9.722862159833312e-05,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,7.181279943324625e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,9.72285561147146e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76763916015625,0.0,0.0,0.0004612095362972,284.7345275878906,294.1499938964844,288.8099975585937,283.36846923828125,290.8445129394531,289.01385498046875,284.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931127471849,4.0799235101474104e-09,0.0010931086726486,-0.009632640518248,0.0,0.0,0.0,-0.0073845307342708,60.0,2.9015212059021,-0.0,-8.14684000260968e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,9.228335693478584e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686767578125,0.0,0.0,9.71788977039978e-05,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,7.177607039920986e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685852050781,0.0,0.0,9.717883222037926e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.767822265625,0.0,0.0,0.0004609736788552,284.7351379394531,294.1499938964844,288.7916564941406,283.3651123046875,290.8246765136719,288.99835205078125,284.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925534879788,4.02101107965791e-09,0.0010925495298579,-0.0094783389940857,0.0,0.0,0.0,-0.0073550445958971,60.0,2.88538146018982,-0.0,-8.13850604686195e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687072753906,0.0,0.0,9.223586675943808e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,9.712889004731552e-05,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685546875,0.0,0.0,7.173913036240265e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,9.712882456369698e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,0.0004607364535331,284.7357177734375,294.1499938964844,288.7733459472656,283.3617858886719,290.8048400878906,288.9829406738281,284.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919910855591,3.961762917725764e-09,0.0010919871274381,-0.0093231573700904,0.0,0.0,0.0,-0.0073253898881375,60.0,2.869253635406494,-0.0,-8.130129458550074e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,9.218823834089562e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76904296875,0.0,0.0,9.707872959552331e-05,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,7.170208118623123e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689514160156,0.0,0.0,9.70786641119048e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,0.0004604985297191,284.736328125,294.1499938964844,288.7550048828125,283.35858154296875,290.7850341796875,288.96759033203125,284.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914270533248,3.902343337358616e-09,0.0010914230952039,-0.009167524985969,0.0,0.0,0.0,-0.007295649498701,60.0,2.8531382083892822,-0.0,-8.12173226449886e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,9.214053716277704e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,9.7028496384155e-05,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,7.16649810783565e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691345214844,0.0,0.0,9.702843090053648e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76837158203125,0.0,0.0,0.0004602602566592,284.7369384765625,294.1499938964844,288.7366638183594,283.35546875,290.7652587890625,288.95233154296875,284.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090862089768,3.842830498257399e-09,0.0010908582480624,-0.0090116485953331,0.0,0.0,0.0,-0.0072658630087971,60.0,2.8370394706726074,-0.0,-8.113325833392082e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,9.209279232891276e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,9.6978219517041e-05,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691345214844,0.0,0.0,7.162784459069371e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,9.697815403342248e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685852050781,0.0,0.0,0.0004600217798724,284.7375793457031,294.1499938964844,288.71832275390625,283.3524169921875,290.7455139160156,288.9371337890625,284.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902966605499,3.783268365253889e-09,0.0010902928188443,-0.0088556427508592,0.0,0.0,0.0,-0.0072360513731837,60.0,2.8209550380706787,-0.0,-8.104917270657097e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694702148437,0.0,0.0,9.204513480653986e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,9.692803723737596e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,7.159078086260706e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.0,0.0,9.692797175375743e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,0.0004597837396431,284.7381896972656,294.1499938964844,288.70001220703125,283.34942626953125,290.72576904296875,288.9220275878906,284.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897322790697,3.7238194749988894e-09,0.0010897285537794,-0.0086999330669641,0.0,0.0,0.0,-0.0072062965482473,60.0,2.804892063140869,-0.0,-8.096529313661449e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,9.19975500437431e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76983642578125,0.0,0.0,9.68779277172871e-05,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.0,0.0,7.155376806622371e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,9.687786223366857e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,0.0004595460486598,284.73883056640625,294.1499938964844,288.6816711425781,283.3465270996094,290.7060852050781,288.9070129394531,284.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891687124967,3.6644551837383675e-09,0.0010891651036217,-0.0085444431751966,0.0,0.0,0.0,-0.007176584098488,60.0,2.7888474464416504,-0.0,-8.088157699148726e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,9.195021266350524e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,9.682807285571472e-05,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,7.151694444473833e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699584960937,0.0,0.0,9.682800737209618e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,0.0004593095800373,284.7394714355469,294.1499938964844,288.663330078125,283.3437194824219,290.6864013671875,288.89208984375,284.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010886080563068,3.605394205408175e-09,0.0010886044474318,-0.0083897486329078,0.0,0.0,0.0,-0.0071470229886472,60.0,2.772827625274658,-0.0,-8.079832269913825e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.0,0.0,9.190306445816532e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.770263671875,0.0,0.0,9.677842899691314e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,7.148027361836284e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,9.67783635132946e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694396972656,0.0,0.0,0.0004590740718413,284.7401123046875,294.1499938964844,288.6449890136719,283.3409423828125,290.666748046875,288.87725830078125,284.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010880497284233,3.5465770320541883e-09,0.0010880461195483,-0.0082356911152601,0.0,0.0,0.0,-0.0071175843477249,60.0,2.756831645965576,-0.0,-8.071546631072125e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,9.185630915453658e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,9.672918531578034e-05,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,7.144390838220716e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,9.672912710811944e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,0.0004588405136018,284.7407531738281,294.1499938964844,288.6266784667969,283.3382568359375,290.6470947265625,288.8625183105469,284.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874959407374,3.488247024563406e-09,0.0010874924482777,-0.008082908578217,0.0,0.0,0.0,-0.0070883897133171,60.0,2.740864515304565,-0.0,-8.063332757046737e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,9.18098376132548e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,9.668025450082496e-05,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,7.140776142477989e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,9.668018901720644e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699279785156,0.0,0.0,0.0004586083814501,284.7414245605469,294.1499938964844,288.6083374023437,283.33563232421875,290.6274719238281,288.8478698730469,284.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869456455111,3.4302720663959e-09,0.0010869421530514,-0.0079310564324259,0.0,0.0,0.0,-0.0070593724958598,60.0,2.724924325942993,-0.0,-8.055173594812005e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77081298828125,0.0,0.0,9.176385356113316e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,9.663183300290255e-05,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,7.137200009310618e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,9.663176751928404e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,0.0004583786940202,284.7420654296875,294.1499938964844,288.5899963378906,283.33306884765625,290.6078796386719,288.83331298828125,284.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864010546356,3.372910395427197e-09,0.0010863976785913,-0.0077808098867535,0.0,0.0,0.0,-0.0070306621491909,60.0,2.709014892578125,-0.0,-8.047104671504712e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710876464844,0.0,0.0,9.171837155008689e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,9.65839353739284e-05,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,7.133662438718602e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,9.658387716626748e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704162597656,0.0,0.0,0.0004581515095196,284.74273681640625,294.1499938964844,288.5716552734375,283.33056640625,290.5883178710937,288.81884765625,284.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010858624009415,3.316169117084655e-09,0.0010858591413125,-0.0076321880333125,0.0,0.0,0.0,-0.0070022628642618,60.0,2.693137884140014,-0.0,-8.039126697667599e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.0,0.0,9.167360985884444e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,9.653680172050372e-05,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,7.130180893000215e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713928222656,0.0,0.0,9.65367362368852e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,0.000457927933894,284.7434387207031,294.1499938964844,288.5533447265625,283.328125,290.5687866210937,288.80450439453125,284.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853323619812,3.260328895748898e-09,0.0010853291023522,-0.007485925219953,0.0,0.0,0.0,-0.0069743138737976,60.0,2.677302122116089,-0.0,-8.031279463693863e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,9.162915375782175e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.771728515625,0.0,0.0,9.648998093325643e-05,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,7.126723357941955e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716369628906,0.0,0.0,9.648992272559552e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,0.0004577058716677,284.7441101074219,294.1499938964844,288.5350036621094,283.32574462890625,290.5492553710937,288.79022216796875,284.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848058154806,3.204865706152304e-09,0.0010848026722669,-0.0073406496085226,0.0,0.0,0.0,-0.006946553941816,60.0,2.6614909172058105,-0.0,-8.023489783681725e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718505859375,0.0,0.0,9.158551984000952e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,9.644403326092288e-05,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.771728515625,0.0,0.0,7.123329123714939e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,9.644397505326197e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,0.0004574879130814,284.74481201171875,294.1499938964844,288.51666259765625,283.32342529296875,290.5297546386719,288.77606201171875,284.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084289047867,3.150432359433352e-09,0.0010842859046533,-0.0071980715729296,0.0,0.0,0.0,-0.0069193094968795,60.0,2.6457173824310303,-0.0,-8.01584718601589e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,9.154264989774674e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,9.639888594392688e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,7.119994552340358e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721862792969,0.0,0.0,9.639882773626596e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,0.0004572737670969,284.7454833984375,294.1499938964844,288.4983215332031,283.3211364746094,290.51025390625,288.7619934082031,284.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837813606485,3.0969460329544063e-09,0.0010837782174348,-0.0070579731836915,0.0,0.0,0.0,-0.0068925386294722,60.0,2.629985809326172,-0.0,-8.008341723098057e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724304199219,0.0,0.0,9.150065307039768e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725524902344,0.0,0.0,9.635466267354786e-05,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,7.116728374967352e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,9.635460446588696e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77178955078125,0.0,0.0,0.0004570639866869,284.7461853027344,294.1499938964844,288.4800109863281,283.31890869140625,290.4908142089844,288.7480163574219,284.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832839179784,3.044551721842481e-09,0.00108328089118,-0.0069207353517413,0.0,0.0,0.0,-0.0068663149140775,60.0,2.6142895221710205,-0.0,-8.000993290124826e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.772705078125,0.0,0.0,9.145913645625114e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728271484375,0.0,0.0,9.631094144424424e-05,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725830078125,0.0,0.0,7.113499304978177e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,9.631088323658332e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720642089844,0.0,0.0,0.0004568565927911,284.74688720703125,294.1499938964844,288.461669921875,283.31671142578125,290.4713439941406,288.734130859375,284.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010827922960743,2.992757153208458e-09,0.0010827892692759,-0.0067850667983293,0.0,0.0,0.0,-0.0068403910845518,60.0,2.598629713058472,-0.0,-7.993731543365359e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,9.141871123574674e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77313232421875,0.0,0.0,9.626837709220126e-05,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,7.110355363693088e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730407714844,0.0,0.0,9.626831888454036e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,0.0004566546995192,284.74761962890625,294.1499938964844,288.4433288574219,283.3145751953125,290.4519348144531,288.7203369140625,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823134798556,2.942329713206959e-09,0.0010823105694726,-0.0066529801115393,0.0,0.0,0.0,-0.0068151513114571,60.0,2.583012580871582,-0.0,-7.986665195858222e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732849121094,0.0,0.0,9.137930464930832e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734375,0.0,0.0,9.622687502996996e-05,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731628417969,0.0,0.0,7.107290002750233e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,9.622681682230903e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726745605469,0.0,0.0,0.00045645784121,284.7483215332031,294.1499938964844,288.42498779296875,283.3124694824219,290.4325256347656,288.7066650390625,284.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818467708304,2.8931645967844592e-09,0.0010818438604474,-0.0065241991542279,0.0,0.0,0.0,-0.0067905439063906,60.0,2.567446231842041,-0.0,-7.9797779051205e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,9.134070569416508e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77374267578125,0.0,0.0,9.618623153073712e-05,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734680175781,0.0,0.0,7.104287942638621e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7736511230469,0.0,0.0,9.618617332307622e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,0.0004562650283332,284.7490539550781,294.1499938964844,288.4066772460937,283.3104248046875,290.41314697265625,288.6930847167969,284.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813897242769,2.845010893537392e-09,0.0010813868138939,-0.0063980668783187,0.0,0.0,0.0,-0.0067664422094821,60.0,2.551914930343628,-0.0,-7.973036275643609e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77392578125,0.0,0.0,9.130325634032488e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,9.614679584046826e-05,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738037109375,0.0,0.0,7.101375376805663e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7739562988281,0.0,0.0,9.614673763280734e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732849121094,0.0,0.0,0.0004560779780149,284.7497863769531,294.1499938964844,288.3883361816406,283.30841064453125,290.3937683105469,288.6795654296875,284.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809461819007,2.7982913763935358e-09,0.001080943387933,-0.0062756915576756,0.0,0.0,0.0,-0.0067430585622787,60.0,2.5364315509796143,-0.0,-7.966497150846409e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.0,0.0,9.12668911041692e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743530273437,0.0,0.0,9.61085024755448e-05,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77410888671875,0.0,0.0,7.098546484485269e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,9.61084442678839e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,0.000455896341009,284.7505187988281,294.1499938964844,288.3699951171875,283.3064270019531,290.3744201660156,288.6661682128906,284.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108051544521,2.7529218904476242e-09,0.0010805126512423,-0.0061568515375256,0.0,0.0,0.0,-0.0067203505896031,60.0,2.520991802215576,-0.0,-7.9601505831306e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,9.123143536271527e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,9.607116226106882e-05,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744445800781,0.0,0.0,7.095788896549493e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,9.607110405340792e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7739562988281,0.0,0.0,0.0004557192150969,284.7512512207031,294.1499938964844,288.3516540527344,283.3044738769531,290.3550720214844,288.6528015136719,284.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800955351442,2.7086872744774837e-09,0.0010800927411764,-0.0060409842990338,0.0,0.0,0.0,-0.0066982102580368,60.0,2.5055899620056152,-0.0,-7.953964598073071e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77490234375,0.0,0.0,9.119732567341998e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750244140625,0.0,0.0,9.60352408583276e-05,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,7.093136082403362e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749328613281,0.0,0.0,9.603518265066668e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742614746094,0.0,0.0,0.0004555488412734,284.7519836425781,294.1499938964844,288.3333435058594,283.30255126953125,290.33575439453125,288.6395263671875,284.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796914575621,2.6661299834529473e-09,0.0010796887800097,-0.0059295105747878,0.0,0.0,0.0,-0.0066769099794328,60.0,2.490236282348633,-0.0,-7.948015223746553e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752380371094,0.0,0.0,9.116444562096147e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.0,0.0,9.600062185199933e-05,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77508544921875,0.0,0.0,7.090578583301976e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752685546875,0.0,0.0,9.60005636443384e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,0.0004553846083581,284.75274658203125,294.1499938964844,288.31500244140625,283.3006591796875,290.31646728515625,288.6263427734375,284.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793021647259,2.6251116835851462e-09,0.0010792994871735,-0.0058220671489834,0.0,0.0,0.0,-0.0066563799045979,60.0,2.474935531616211,-0.0,-7.942283275497175e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,9.11328534130007e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77569580078125,0.0,0.0,9.596734162187204e-05,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,7.088120764819905e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,9.596729069016874e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77496337890625,0.0,0.0,0.0004552267782855,284.75347900390625,294.1499938964844,288.2966613769531,283.2987976074219,290.2971496582031,288.6132202148437,284.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789277730509,2.585686997846892e-09,0.0010789252119138,-0.0057187983766198,0.0,0.0,0.0,-0.006636647041887,60.0,2.4596760272979736,-0.0,-7.9367758587523e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759094238281,0.0,0.0,9.11024326342158e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760314941406,0.0,0.0,9.59353128564544e-05,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,7.085755350999534e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77593994140625,0.0,0.0,9.59352619247511e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.0,0.0,0.0004550748562905,284.7542419433594,294.1499938964844,288.2783203125,283.2969665527344,290.27789306640625,288.60015869140625,284.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785675840452,2.547737798508365e-09,0.0010785650229081,-0.0056193941272795,0.0,0.0,0.0,-0.006617653183639,60.0,2.444467782974243,-0.0,-7.931476631029e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762451171875,0.0,0.0,9.107353253057228e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,9.590487752575429e-05,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7761535644531,0.0,0.0,7.083507080096751e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,9.590481931809336e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,0.0004549304721876,284.7550048828125,294.1499938964844,288.260009765625,283.2951354980469,290.2586364746094,288.587158203125,284.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782252065837,2.511674201954861e-09,0.0010782227618619,-0.0055249291472136,0.0,0.0,0.0,-0.0065996032208204,60.0,2.4293103218078613,-0.0,-7.92644243574614e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.0,0.0,9.10461021703668e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,9.587599924998358e-05,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764892578125,0.0,0.0,7.081373769324273e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.0,0.0,9.587594104232268e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760314941406,0.0,0.0,0.0004547934804577,284.7557678222656,294.1499938964844,288.2416687011719,283.2933654785156,290.2393798828125,288.57421875,284.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779004078358,2.477455574023679e-09,0.0010778978466987,-0.0054352963343262,0.0,0.0,0.0,-0.0065824761986732,60.0,2.4142065048217773,-0.0,-7.921667588561834e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
