time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268560,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,9.102008334593847e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.777099609375,0.0,0.0,9.584859799360856e-05,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,7.079349597916007e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.0,0.0,9.584853978594764e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,0.0004546635027509,284.7565612792969,294.1499938964844,288.22332763671875,283.29156494140625,290.2201538085937,288.5613098144531,284.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775921400636,2.4449895441591707e-09,0.0010775896953418,-0.0053502540104091,0.0,0.0,0.0,-0.0065662264823913,60.0,2.3991498947143555,-0.0,-7.917137878621362e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77734375,0.0,0.0,9.09957234398462e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774658203125,0.0,0.0,9.582294296706095e-05,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,7.077454938553274e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77740478515625,0.0,0.0,9.582289203535764e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767639160156,0.0,0.0,0.0004545418196357,284.75732421875,294.1499938964844,288.2049865722656,283.2898254394531,290.2009582519531,288.5484313964844,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773035464808,2.4145920818341438e-09,0.0010773012181743,-0.0052706310525536,0.0,0.0,0.0,-0.0065510119311511,60.0,2.3841476440429688,-0.0,-7.91289807011708e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.0,0.0,9.097329893847927e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77783203125,0.0,0.0,9.579932520864531e-05,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776184082031,0.0,0.0,7.075710891513154e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,9.5799274276942e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771301269531,0.0,0.0,0.0004544297989923,284.75811767578125,294.1499938964844,288.1866760253906,283.2880554199219,290.1817321777344,288.5355834960937,285.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770378867164,2.386604469606368e-09,0.0010770355584099,-0.0051973196677863,0.0,0.0,0.0,-0.0065370039083063,60.0,2.3692049980163574,-0.0,-7.908995769412287e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.0,0.0,9.095214045373724e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.0,0.0,9.577704622643068e-05,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,7.074065069900826e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0,9.57769952947274e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,0.0004543241229839,284.7589111328125,294.1499938964844,288.1683349609375,283.2863464355469,290.1625671386719,288.52276611328125,285.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767872445285,2.360203588125387e-09,0.001076784916222,-0.0051281647756695,0.0,0.0,0.0,-0.0065237898379564,60.0,2.354308605194092,-0.0,-7.905315868583784e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.0,0.0,9.093317203223704e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785949707031,0.0,0.0,9.575706644682214e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,7.072589505696669e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785339355469,0.0,0.0,9.575701551511884e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779235839844,0.0,0.0,0.0004542293609119,284.7597045898437,294.1499938964844,288.1499938964844,283.2846069335937,290.14337158203125,288.5099182128906,285.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765625629574,2.336528526214465e-09,0.0010765602346509,-0.005066149868071,0.0,0.0,0.0,-0.0065119401551783,60.0,2.339428663253784,-0.0,-7.902016108118914e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.0,0.0,9.091747779166326e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77899169921875,0.0,0.0,9.574054274708033e-05,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787475585937,0.0,0.0,7.071368600009009e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789306640625,0.0,0.0,9.574049181537704e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,0.0004541509842965,284.760498046875,294.1499938964844,288.130859375,283.2823181152344,290.12420654296875,288.4970397949219,285.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763765312731,2.316939751167979e-09,0.0010763742029666,-0.0050148386508226,0.0,0.0,0.0,-0.006502135656774,60.0,2.3243565559387207,-0.0,-7.899286202928124e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792663574219,0.0,0.0,9.090640378417449e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793884277344,0.0,0.0,9.57288866629824e-05,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791442871094,0.0,0.0,7.070507854223251e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,9.57288357312791e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0,0.0004540956870187,284.76129150390625,294.1499938964844,288.1101989746094,283.2789306640625,290.1050109863281,288.4840087890625,285.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762453312054,2.303119250868235e-09,0.0010762430028989,-0.0049786362797021,0.0,0.0,0.0,-0.006495218258351,60.0,2.308737277984619,-0.0,-7.89736134265695e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,9.08999572857283e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77978515625,0.0,0.0,9.572209091857076e-05,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795715332031,0.0,0.0,7.070006540743634e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,9.572203998686746e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,0.0004540634690783,284.7620849609375,294.1499938964844,288.0880432128906,283.27447509765625,290.0858154296875,288.4707336425781,285.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761687299236,2.295060808066296e-09,0.0010761665180325,-0.0049575278535485,0.0,0.0,0.0,-0.0064911847002804,60.0,2.292387008666992,-0.0,-7.896238685134449e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,9.089807281270625e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,9.572010458214208e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.0,7.069859566399828e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,9.57200536504388e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,0.0004540540394373,284.7629089355469,294.1499938964844,288.064453125,283.2690124511719,290.0665588378906,288.4571533203125,285.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761462617665,2.2926893716856966e-09,0.0010761439334601,-0.0049513159319758,0.0,0.0,0.0,-0.006489997729659,60.0,2.2751832008361816,-0.0,-7.89590828276232e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804870605469,0.0,0.0,9.090029197977856e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,9.572244016453624e-05,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803649902344,0.0,0.0,7.070032006595284e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.780517578125,0.0,0.0,9.572238923283294e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799377441406,0.0,0.0,0.0004540651571005,284.7637023925781,294.1499938964844,288.0395202636719,283.2625732421875,290.0472412109375,288.4432373046875,285.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761723387986,2.295441392519137e-09,0.0010761701269075,-0.0049585248343646,0.0,0.0,0.0,-0.0064913751557469,60.0,2.25720739364624,-0.0,-7.896291975839631e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809143066406,0.0,0.0,9.090719686355442e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,9.572971612215042e-05,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,7.07056897226721e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.0,0.0,9.572966519044712e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78033447265625,0.0,0.0,0.0004540996742434,284.7645263671875,294.1499938964844,288.0133056640625,283.2552185058594,290.02789306640625,288.4288024902344,285.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762539459392,2.304040291889464e-09,0.0010762517340481,-0.0049810488708317,0.0,0.0,0.0,-0.0064956787973642,60.0,2.238289356231689,-0.0,-7.897490661434858e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.0,0.0,9.091832907870412e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78143310546875,0.0,0.0,9.574143768986688e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7812194824219,0.0,0.0,7.071434811223298e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.0,0.0,9.574138675816356e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78076171875,0.0,0.0,0.0004541552334558,284.7653503417969,294.1499938964844,287.98583984375,283.2469482421875,290.0084533691406,288.413818359375,285.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763854952529,2.317898983861255e-09,0.0010763832833617,-0.0050173508934676,0.0,0.0,0.0,-0.0065026152878999,60.0,2.2185306549072266,-0.0,-7.899421916590654e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78173828125,0.0,0.0,9.093379048863426e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,9.57577212830074e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816467285156,0.0,0.0,7.072637527016923e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,9.575767035130411e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,0.0004542325041256,284.76617431640625,294.1499938964844,287.9572448730469,283.2378234863281,289.9889221191406,288.3983764648437,285.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765685001388,2.337171789434933e-09,0.0010765661718323,-0.0050678346306085,0.0,0.0,0.0,-0.0065122619271278,60.0,2.19807767868042,-0.0,-7.902107768131827e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,9.095318819163369e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78228759765625,0.0,0.0,9.577814489603044e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820739746094,0.0,0.0,7.074145833030343e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,9.577809396432713e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816467285156,0.0,0.0,0.0004543293907772,284.7669982910156,294.1499938964844,287.9275207519531,283.2279052734375,289.96929931640625,288.382080078125,285.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767979547381,2.361342898993256e-09,0.0010767956264317,-0.0051311487331986,0.0,0.0,0.0,-0.0065243593417108,60.0,2.1766860485076904,-0.0,-7.905476451242066e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,9.097690781345592e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78271484375,0.0,0.0,9.580312325851992e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825012207031,0.0,0.0,7.0759910158813e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826538085937,0.0,0.0,9.580307232681662e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820739746094,0.0,0.0,0.0004544479015748,284.7678527832031,294.1499938964844,287.8967590332031,283.2172241210937,289.9495849609375,288.3651428222656,285.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077078632079,2.3909068058713956e-09,0.0010770761873573,-0.0052085891366004,0.0,0.0,0.0,-0.0065391566604375,60.0,2.1546895503997803,-0.0,-7.90959830965221e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830505371094,0.0,0.0,9.100494935410096e-05,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831726074219,0.0,0.0,9.583264909451827e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.0,0.0,7.078171620378271e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,9.58326054387726e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825012207031,0.0,0.0,0.0004545879783108,284.7686767578125,294.1499938964844,287.8650207519531,283.205810546875,289.92974853515625,288.3470764160156,285.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774104157462,2.425859957355669e-09,0.0010774079710245,-0.005300146061927,0.0,0.0,0.0,-0.0065566510893404,60.0,2.131838321685791,-0.0,-7.91447334336226e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78350830078125,0.0,0.0,9.103681077249348e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,9.586620581103487e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78338623046875,0.0,0.0,7.080649811541662e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,9.58661548793316e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.0,0.0,0.0004547471180558,284.76953125,294.1499938964844,287.8323974609375,283.1937255859375,289.9097595214844,288.3282165527344,285.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,2.465577075838609e-09,0.0010777850402519,-0.0054041817784309,0.0,0.0,0.0,-0.0065765301696956,60.0,2.108472347259521,-0.0,-7.920014155615719e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.783935546875,0.0,0.0,9.107330697588624e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,9.59046301431954e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,7.083488162606955e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.0,0.0,9.59045864874497e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834167480469,0.0,0.0,0.0004549294244498,284.7703552246094,294.1499938964844,287.7989196777344,283.18096923828125,289.8896484375,288.30810546875,285.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782193858176,2.511071572897094e-09,0.0010782168246805,-0.0055233505554497,0.0,0.0,0.0,-0.0065993005409836,60.0,2.084425926208496,-0.0,-7.926362854959734e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,9.111357940128072e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845153808594,0.0,0.0,9.594704170012848e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,7.08662046235986e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7844543457031,0.0,0.0,9.594699076842517e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78387451171875,0.0,0.0,0.0004551305901259,284.7712097167969,294.1499938964844,287.7646484375,283.16766357421875,289.869384765625,288.2870178222656,285.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786959901452,2.561278078516693e-09,0.0010786934290081,-0.0056548616848886,0.0,0.0,0.0,-0.0066244299523532,60.0,2.0599074363708496,-0.0,-7.93337235904801e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848815917969,0.0,0.0,9.115798457060008e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78497314453125,0.0,0.0,9.599380427971482e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,7.090074359439313e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,9.599376062396914e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843322753906,0.0,0.0,0.0004553524195216,284.7720642089844,294.1499938964844,287.72967529296875,283.1537780761719,289.8489990234375,288.2647705078125,285.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792216053232,2.616643790531724e-09,0.0010792189277708,-0.0057998867705464,0.0,0.0,0.0,-0.0066521409898996,60.0,2.0348896980285645,-0.0,-7.94110590618402e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78533935546875,0.0,0.0,9.12066752789542e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,9.604507795302196e-05,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,7.093861495377496e-05,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,9.604503429727627e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,0.0004555956402327,284.77294921875,294.1499938964844,287.6940612792969,283.139404296875,289.82843017578125,288.2411804199219,285.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797978611662,2.6773476768937603e-09,0.0010797951836138,-0.0059588938020169,0.0,0.0,0.0,-0.0066825239919126,60.0,2.0093817710876465,-0.0,-7.949589786448996e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,9.125944779952988e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,9.61006517172791e-05,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,7.097965863067657e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7858581542969,0.0,0.0,9.610060806153342e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852783203125,0.0,0.0,0.000455859262729,284.7738037109375,294.1499938964844,287.6578369140625,283.12457275390625,289.8077087402344,288.2162780761719,285.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804224293679,2.74314371218054e-09,0.0010804197518154,-0.0061312392354011,0.0,0.0,0.0,-0.006715455558151,60.0,1.9834628105163568,-0.0,-7.958789893791619e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,9.131621482083574e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.786376953125,0.0,0.0,9.616042370907962e-05,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,7.102380914147943e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78631591796875,0.0,0.0,9.616038005333394e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,0.0004561428213492,284.774658203125,294.1499938964844,287.62109375,283.1093139648437,289.7868347167969,288.1902160644531,285.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810943786054,2.8139148788852712e-09,0.0010810915846377,-0.006316615268588,0.0,0.0,0.0,-0.0067508779466152,60.0,1.957213878631592,-0.0,-7.968691306814436e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,9.137774031842127e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.786865234375,0.0,0.0,9.622521611163393e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,7.107166311470792e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78680419921875,0.0,0.0,9.622516517993064e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.0,0.0,0.0004564501286949,284.7755432128906,294.1499938964844,287.5838928222656,283.0936889648437,289.7657470703125,288.16217041015625,285.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818225564435,2.890623962414906e-09,0.0010818197624757,-0.006517544388771,0.0,0.0,0.0,-0.0067892717197537,60.0,1.9305187463760376,-0.0,-7.979430449722713e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872619628906,0.0,0.0,9.144286741502584e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.787353515625,0.0,0.0,9.629379928810522e-05,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7871398925781,0.0,0.0,7.112231833161786e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78729248046875,0.0,0.0,9.629374835640192e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867431640625,0.0,0.0,0.0004567754804156,284.77642822265625,294.1499938964844,287.5462951660156,283.07769775390625,289.7445068359375,288.13262939453125,285.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825935751199,2.9718310035065083e-09,0.0010825905483216,-0.0067302547395229,0.0,0.0,0.0,-0.0068299169652163,60.0,1.9035654067993164,-0.0,-7.990807660007705e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877502441406,0.0,0.0,9.15107666514814e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,9.63653001235798e-05,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876281738281,0.0,0.0,7.11751272319816e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78778076171875,0.0,0.0,9.636525646783412e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,0.0004571146564558,284.7773132324219,294.1499938964844,287.50836181640625,283.0614624023437,289.7231140136719,288.1019287109375,285.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833971900865,3.056490838204695e-09,0.0010833941632881,-0.0069520073011517,0.0,0.0,0.0,-0.0068722902797162,60.0,1.87641990184784,-0.0,-8.00267656586584e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882385253906,0.0,0.0,9.158380271401256e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,9.644221427151932e-05,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78814697265625,0.0,0.0,7.123193063307554e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78826904296875,0.0,0.0,9.644216333981603e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877197265625,0.0,0.0,0.0004574795020744,284.7781982421875,294.1499938964844,287.4701538085937,283.04498291015625,289.70147705078125,288.0692749023437,285.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842618066817,3.147558658156413e-09,0.001084258663468,-0.0071905441582202,0.0,0.0,0.0,-0.006917871069163,60.0,1.849018096923828,-0.0,-8.015454255883014e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0,9.165906521957368e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,9.652146400185302e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,7.129047298803926e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887878417969,0.0,0.0,9.652142034610732e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882385253906,0.0,0.0,0.0004578554653562,284.7790832519531,294.1499938964844,287.4317626953125,283.0282897949219,289.67974853515625,288.0354309082031,285.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851526167243,3.241401591580484e-09,0.0010851493570953,-0.0074363485909998,0.0,0.0,0.0,-0.0069648404605686,60.0,1.8214774131774905,-0.0,-8.028631981460421e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.0,0.0,9.173876605927944e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893371582031,0.0,0.0,9.660539217293262e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891540527344,0.0,0.0,7.13524641469121e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892761230469,0.0,0.0,9.660534851718694e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,0.000458253576653,284.77996826171875,294.1499938964844,287.3931884765625,283.0114440917969,289.65777587890625,287.99969482421875,285.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860960464924,3.340779430871521e-09,0.0010860926704481,-0.0076966495253145,0.0,0.0,0.0,-0.0070145805366337,60.0,1.7937875986099243,-0.0,-8.042598409474523e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,9.182054782286286e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78985595703125,0.0,0.0,9.66915104072541e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,7.141606329241768e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,9.66914667515084e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.0,0.0,0.0004586620780173,284.7808837890625,294.1499938964844,287.3545837402344,282.9945068359375,289.6356506347656,287.9627380371094,285.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870640398934,3.442747642523612e-09,0.0010870606638491,-0.0079637337476015,0.0,0.0,0.0,-0.0070656170137226,60.0,1.7660140991210938,-0.0,-8.056941425138575e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,9.190570563077928e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903747558594,0.0,0.0,9.678118658484892e-05,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901611328125,0.0,0.0,7.148229633457959e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.0,0.0,9.678114292910324e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,0.0004590874596033,284.7817687988281,294.1499938964844,287.31591796875,282.9775085449219,289.61334228515625,287.9241027832031,285.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010880720801651,3.548930926910998e-09,0.0010880685877054,-0.008241856470704,0.0,0.0,0.0,-0.007118762936443,60.0,1.7381876707077026,-0.0,-8.07189124429897e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908020019531,0.0,0.0,9.199311170959844e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908935546875,0.0,0.0,9.687323472462596e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906799316406,0.0,0.0,7.155028288252652e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79083251953125,0.0,0.0,9.687318379292265e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.0,0.0,0.0004595241043716,284.7826843261719,294.1499938964844,287.27734375,282.96051025390625,289.59088134765625,287.8841247558594,285.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891067795455,3.6579195228370046e-09,0.0010891030542552,-0.0085273254662752,0.0,0.0,0.0,-0.007173313293606,60.0,1.7103474140167236,-0.0,-8.087250336075159e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79132080078125,0.0,0.0,9.208271512761712e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914123535156,0.0,0.0,9.696758206700906e-05,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,7.161997200455517e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913513183594,0.0,0.0,9.696753841126338e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79083251953125,0.0,0.0,0.0004599716630764,284.7835998535156,294.1499938964844,287.2388610839844,282.94354248046875,289.5682373046875,287.84295654296875,285.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901674395427,3.769643264206479e-09,0.0010901637142524,-0.0088199554011225,0.0,0.0,0.0,-0.0072292326949536,60.0,1.682531714439392,-0.0,-8.103010173954318e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918395996094,0.0,0.0,9.217429033014923e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919616699219,0.0,0.0,9.706401760922744e-05,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,7.169119635364041e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918701171875,0.0,0.0,9.706397395348176e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913513183594,0.0,0.0,0.0004604291170835,284.7845153808594,294.1499938964844,287.2005615234375,282.9266357421875,289.54541015625,287.80010986328125,285.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912514990195,3.883833255002855e-09,0.0010912476573139,-0.0091190431267023,0.0,0.0,0.0,-0.0072863860987126,60.0,1.6548035144805908,-0.0,-8.11913309917145e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923889160156,0.0,0.0,9.226705878973009e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79248046875,0.0,0.0,9.716171189211308e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,7.176335202530026e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924194335937,0.0,0.0,9.71616609604098e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919006347656,0.0,0.0,0.000460892508272,284.7854309082031,294.1499938964844,287.1625061035156,282.9098815917969,289.5223999023437,287.75616455078125,285.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010923496447503,3.999506503760131e-09,0.0010923456866294,-0.0094220144674181,0.0,0.0,0.0,-0.0073442822322249,60.0,1.6271755695343018,-0.0,-8.135481976978556e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929077148437,0.0,0.0,9.23608022276312e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79302978515625,0.0,0.0,9.726042480906472e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928161621094,0.0,0.0,7.183625712059438e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,9.726038115331904e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,0.0004613607889041,284.7863464355469,294.1499938964844,287.124755859375,282.8932800292969,289.4992370605469,287.71112060546875,285.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093459315598,4.1163956687739756e-09,0.0010934551246464,-0.0097281662747263,0.0,0.0,0.0,-0.0074027869850397,60.0,1.599682331085205,-0.0,-8.15201985915337e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,9.245524415746333e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,9.735987259773538e-05,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.0,0.0,7.190971518866718e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,9.735982894198968e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929992675781,0.0,0.0,0.000461832532892,284.7872619628906,294.1499938964844,287.0873718261719,282.8768920898437,289.4759216308594,287.6653137207031,285.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945772519335,4.2341579131743864e-09,0.0010945730609819,-0.0100366035476326,0.0,0.0,0.0,-0.0074617285281419,60.0,1.5723555088043213,-0.0,-8.168697718247132e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79400634765625,0.0,0.0,9.254994074581192e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79412841796875,0.0,0.0,9.745959687279536e-05,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939147949219,0.0,0.0,7.198336970759556e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,9.745955321704967e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935485839844,0.0,0.0,0.0004623055865522,284.7882080078125,294.1499938964844,287.0504150390625,282.8608093261719,289.4524230957031,287.6184387207031,285.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956982150673,4.352238569538258e-09,0.0010956939077004,-0.0103458715602755,0.0,0.0,0.0,-0.0075208297930657,60.0,1.5453271865844729,-0.0,-8.18543810510164e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,9.264454274671152e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.794677734375,0.0,0.0,9.755921200849116e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944641113281,0.0,0.0,7.205694419099018e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79461669921875,0.0,0.0,9.755916835274547e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,0.0004627781163435,284.78912353515625,294.1499938964844,287.0139465332031,282.8450012207031,289.42877197265625,287.5710144042969,285.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968181304633,4.470196213191002e-09,0.0010968135902658,-0.0106548136100173,0.0,0.0,0.0,-0.0075798691250383,60.0,1.5185521841049194,-0.0,-8.202177781413411e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
