time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270900,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.0,0.0,9.273883915739134e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79522705078125,0.0,0.0,9.765851427800952e-05,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950439453125,0.0,0.0,7.213029311969876e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.795166015625,0.0,0.0,9.765847062226384e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.794677734375,0.0,0.0,0.0004632491909433,284.7900695800781,294.1499938964844,286.9780578613281,282.82958984375,289.4049987792969,287.5230712890625,285.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979344369843,4.587783486442731e-09,0.0010979297803714,-0.0109627833589911,0.0,0.0,0.0,-0.0076387231238186,60.0,1.492059588432312,-0.0,-8.218881930588395e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956848144531,0.0,0.0,9.28323424886912e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957763671875,0.0,0.0,9.775697253644466e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,7.220300904009491e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79571533203125,0.0,0.0,9.775692888069898e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79522705078125,0.0,0.0,0.0004637162201106,284.791015625,294.1499938964844,286.9428100585937,282.8145751953125,289.38104248046875,287.47479248046875,285.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990411974489,4.704369782615458e-09,0.001099036540836,-0.0112681277096271,0.0,0.0,0.0,-0.0076970760710537,60.0,1.4659587144851685,-0.0,-8.235461024241887e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.0,0.0,9.292505274061114e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963562011719,0.0,0.0,9.78546086116694e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961730957031,0.0,0.0,7.227512105600908e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.0,0.0,9.78545649559237e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,0.0004641793493647,284.7919616699219,294.1499938964844,286.9082336425781,282.800048828125,289.35699462890625,287.42633056640625,285.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001387611031,4.819976862080466e-09,0.0011001338716596,-0.0115709053352475,0.0,0.0,0.0,-0.0077549391426146,60.0,1.4402272701263428,-0.0,-8.25191719400209e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,9.301662066718563e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,9.795102960197256e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,7.234633812913671e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.796875,0.0,0.0,9.795099322218448e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79638671875,0.0,0.0,0.000464636774268,284.7929077148437,294.1499938964844,286.8743896484375,282.7859802246094,289.3328552246094,287.3778991699219,285.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012227041646,4.934157971092645e-09,0.0011012178147211,-0.0118699446320533,0.0,0.0,0.0,-0.007812088355422,60.0,1.414897322654724,-0.0,-8.26818649102279e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,9.31066897464916e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,9.804587898543105e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,7.241639104904607e-05,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,9.804583532968536e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.0,0.0,0.0004650866612792,284.7938537597656,294.1499938964844,286.8414001464844,282.77252197265625,289.3085632324219,287.32965087890625,285.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022888356819,5.046462359103998e-09,0.0011022838298231,-0.0121640656143426,0.0,0.0,0.0,-0.0078682983294129,60.0,1.3902256488800049,-0.0,-8.28420425591503e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980041503906,0.0,0.0,9.319545642938464e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,9.813935321290046e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,7.248543261084706e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,9.813930955715476e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.0,0.0,0.00046553008724,284.7947998046875,294.1499938964844,286.80926513671875,282.7596435546875,289.2841796875,287.2817687988281,285.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033397167921,5.157152926926756e-09,0.0011033344781026,-0.0124539574608206,0.0,0.0,0.0,-0.007923699915409,60.0,1.3660720586776731,-0.0,-8.300006015815597e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,9.328308078693226e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,9.823162690736352e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,7.255358650581911e-05,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986145019531,0.0,0.0,9.823158325161784e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,0.0004659677797462,284.7957763671875,294.1499938964844,286.778076171875,282.7474060058594,289.2597045898437,287.2342224121094,285.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043769773095,5.266411751136957e-09,0.0011043717386201,-0.0127400970086455,0.0,0.0,0.0,-0.0079783862456679,60.0,1.3423776626586914,-0.0,-8.31561948189119e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,9.33688206714578e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992553710937,0.0,0.0,9.832191426539794e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,7.26202706573531e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,9.832187060965224e-05,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987060546875,0.0,0.0,0.0004663960717152,284.7967224121094,294.1499938964844,286.7478942871094,282.73590087890625,289.23516845703125,287.1871643066406,285.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053918860852,5.373321343427051e-09,0.0011053865309804,-0.0130200805142521,0.0,0.0,0.0,-0.0080318953841924,60.0,1.319273829460144,-0.0,-8.330910361564747e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,9.345279249828307e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,9.841033897828312e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,7.268557965289801e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,9.841029532253742e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79931640625,0.0,0.0,0.0004668155452236,284.7976989746094,294.1499938964844,286.71881103515625,282.7251281738281,289.2105407714844,287.14111328125,285.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063859565183,5.4780291414147095e-09,0.0011063804849982,-0.013294294476509,0.0,0.0,0.0,-0.0080843036994338,60.0,1.2971198558807373,-0.0,-8.345900681661078e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,9.353515633847564e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004455566406,0.0,0.0,9.84970756690018e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,7.27496444596909e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,9.84970320132561e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999267578125,0.0,0.0,0.0004672269860748,284.7986755371094,294.1499938964844,286.6908264160156,282.71514892578125,289.1858825683594,287.0958557128906,285.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073609348386,5.580731876619893e-09,0.0011073553469032,-0.0135632567107677,0.0,0.0,0.0,-0.0081357080489397,60.0,1.275625705718994,-0.0,-8.360616732261408e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80096435546875,0.0,0.0,9.361575212096795e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,9.858194243861362e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,7.281232683453709e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,9.858190605882557e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,0.0004676295793615,284.79962158203125,294.1499938964844,286.6640625,282.7060546875,289.1611328125,287.0516052246094,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108314958401,5.681228376630543e-09,0.0011083093704655,-0.013826435431838,0.0,0.0,0.0,-0.0081860078498721,60.0,1.2548778057098389,-0.0,-8.37502867057083e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80157470703125,0.0,0.0,9.369428153149784e-05,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,9.866464097285645e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,7.287340849870816e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,9.866459731711076e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0004680218407884,284.80059814453125,294.1499938964844,286.6385498046875,282.6978454589844,289.1363830566406,287.008544921875,285.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092446511611,5.779149159224062e-09,0.001109238830395,-0.0140828676521778,0.0,0.0,0.0,-0.0082350177690386,60.0,1.2350257635116575,-0.0,-8.389083916426898e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,9.377066453453152e-05,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,9.874507668428124e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,7.293281669262797e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,9.874503302853554e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,0.0004684033920057,284.80157470703125,294.1499938964844,286.6143798828125,282.6905822753906,289.11163330078125,286.9667053222656,285.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101487325504,5.874392083882185e-09,0.0011101429117843,-0.014332284219563,0.0,0.0,0.0,-0.0082826884463429,60.0,1.2160606384277344,-0.0,-8.40276541680396e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80279541015625,0.0,0.0,9.3844770162832e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,9.882311132969336e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,7.299044955288991e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028259277344,0.0,0.0,9.882306767394766e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,0.0004687735636252,284.80255126953125,294.1499938964844,286.59161376953125,282.684326171875,289.0868530273437,286.9259948730469,285.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110259220004,5.9667910612404285e-09,0.0011110199848189,-0.0145742520689964,0.0,0.0,0.0,-0.0083289360627532,60.0,1.1979098320007324,-0.0,-8.41604972379173e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,9.3916074547451e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,9.889819921227172e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.0,0.0,7.304591417778283e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,9.889815555652604e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,0.0004691297654062,284.8035583496094,294.1499938964844,286.5702819824219,282.6791076660156,289.06207275390625,286.8865661621094,285.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118700494989,6.055703938301349e-09,0.0011118639959022,-0.0148070873692631,0.0,0.0,0.0,-0.008373437449336,60.0,1.180727243423462,-0.0,-8.428842335206357e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,9.398438123753294e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,9.897012932924554e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.803955078125,0.0,0.0,7.309903594432399e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,9.897008567349984e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,0.0004694709496106,284.8045349121094,294.1499938964844,286.55047607421875,282.6750183105469,289.0373229980469,286.8486633300781,285.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126786703243,6.140873143323233e-09,0.0011126725003123,-0.0150301158428192,0.0,0.0,0.0,-0.0084160659462213,60.0,1.164650797843933,-0.0,-8.441105592282838e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,9.4049253675621e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,9.90384432952851e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,7.314949471037835e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,9.903839963953942e-05,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,0.0004697950207628,284.8055114746094,294.1499938964844,286.5322265625,282.67205810546875,289.0126342773437,286.81256103515625,285.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134465457871,6.221764436986632e-09,0.001113440375775,-0.0152419405058026,0.0,0.0,0.0,-0.0084565533325076,60.0,1.1497820615768433,-0.0,-8.452760624777511e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,9.411024075234307e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053894042969,0.0,0.0,9.910266089718788e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052062988281,0.0,0.0,7.319692667806521e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,9.910262451739982e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80487060546875,0.0,0.0,0.0004700996505562,284.8065185546875,294.1499938964844,286.5156555175781,282.6703186035156,288.98797607421875,286.778076171875,285.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141684371978,6.297806276478468e-09,0.0011141621507704,-0.0154410656541585,0.0,0.0,0.0,-0.0084946136921644,60.0,1.1359968185424805,-0.0,-8.463725009733025e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059387207031,0.0,0.0,9.416686225449666e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,9.916228736983612e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,7.324096077354625e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,9.916224371409044e-05,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,0.0004703824815806,284.8074951171875,294.1499938964844,286.50079345703125,282.6698303222656,288.9634094238281,286.7455444335937,285.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148386402055,6.368400917722283e-09,0.0011148323537781,-0.015625923871994,0.0,0.0,0.0,-0.0085299471393227,60.0,1.1234753131866455,-0.0,-8.47390992930741e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,9.42185433814302e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,9.92167115327902e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.0,0.0,7.328116043936461e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065795898437,0.0,0.0,9.921667515300214e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,0.0004706406616605,284.8085021972656,294.1499938964844,286.4877014160156,282.6706237792969,288.9389343261719,286.7148132324219,285.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115450519137,6.432843147052836e-09,0.001115443999879,-0.0157946702092885,0.0,0.0,0.0,-0.0085622016340494,60.0,1.1121212244033811,-0.0,-8.483212354803984e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80718994140625,0.0,0.0,9.42647602641955e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,9.926538041327149e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,7.331711094593629e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,9.92653367575258e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,0.0004708715132437,284.8094787597656,294.1499938964844,286.4764404296875,282.6727905273437,288.91455078125,286.6861572265625,285.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159975547343,6.490465054298511e-09,0.0011159910354763,-0.0159455556422472,0.0,0.0,0.0,-0.0085910419002175,60.0,1.1021300554275513,-0.0,-8.49153494186794e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,9.430491627426818e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,9.93076610029675e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077697753906,0.0,0.0,7.334833935601637e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078918457031,0.0,0.0,9.930762462317944e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,0.0004710720968432,284.8104858398437,294.1499938964844,286.46710205078125,282.67633056640625,288.89031982421875,286.6595458984375,285.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164728784933,6.5405298954601684e-09,0.0011164663592353,-0.0160766523331403,0.0,0.0,0.0,-0.0086161009967327,60.0,1.0934518575668335,-0.0,-8.498769688003449e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085021972656,0.0,0.0,9.433845116291197e-05,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.934297850122677e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,7.337442366406322e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,9.934294212143868e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,0.0004712396184913,284.8114929199219,294.1499938964844,286.459716796875,282.6813659667969,288.8662414550781,286.6350402832031,285.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168698547407,6.582338230032292e-09,0.0011168632190674,-0.0161861274391412,0.0,0.0,0.0,-0.0086370268836617,60.0,1.0861413478851318,-0.0,-8.50481285397109e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,9.436481923330577e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,9.937074355548248e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.0,0.0,7.339492731261998e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091735839844,0.0,0.0,9.93706998997368e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,0.000471371342428,284.8125,294.1499938964844,286.454345703125,282.6878967285156,288.8423156738281,286.612548828125,285.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171818478032,6.615205272453295e-09,0.0011171753285452,-0.0162721909582614,0.0,0.0,0.0,-0.0086534768342971,60.0,1.0801866054534912,-0.0,-8.509565674330588e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,9.438348206458612e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,9.93903959169984e-05,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,7.340944284806028e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8098449707031,0.0,0.0,9.939035953721032e-05,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094177246094,0.0,0.0,0.0004714645619969,284.8135070800781,294.1499938964844,286.4511108398437,282.6959533691406,288.8185729980469,286.5924072265625,285.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174028040841,6.638467553443661e-09,0.0011173961684107,-0.0163331031799316,0.0,0.0,0.0,-0.008665120229125,60.0,1.0758061408996582,-0.0,-8.512930094184412e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,9.439407585887238e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.810546875,0.0,0.0,9.940154996002092e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,7.341767923207954e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,9.940151358023286e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,0.0004715174727607,284.81451416015625,294.1499938964844,286.45001220703125,282.70562744140625,288.7950744628906,286.5743408203125,285.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175280669704,6.651664108403565e-09,0.001117521431297,-0.016367657110095,0.0,0.0,0.0,-0.0086717261001467,60.0,1.0728435516357422,-0.0,-8.5148393225154e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,9.439917630515993e-05,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,9.94069196167402e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,7.342165190493688e-05,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,9.940688323695213e-05,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81072998046875,0.0,0.0,0.0004715429677162,284.8155212402344,294.1499938964844,286.45001220703125,282.7159729003906,288.7717590332031,286.5586242675781,285.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175883701071,6.658011919569162e-09,0.0011175817344337,-0.0163842793554067,0.0,0.0,0.0,-0.0086749028414487,60.0,1.0713282823562622,-0.0,-8.515758054272737e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,9.440232679480688e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118591308594,0.0,0.0,9.941023745341226e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,7.342409662669525e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81182861328125,0.0,0.0,9.94102010736242e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,0.0004715587128885,284.8165283203125,294.1499938964844,286.45001220703125,282.7259521484375,288.7486877441406,286.54473876953125,285.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111762562301,6.66192745413241e-09,0.0011176189873367,-0.0163945332169532,0.0,0.0,0.0,-0.0086768632754683,60.0,1.0704567432403564,-0.0,-8.516324356833138e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,9.440346184419468e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125305175781,0.0,0.0,9.9411430710461e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,7.342497701756656e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.0,0.0,9.941139433067292e-05,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,0.0004715643590316,284.8175354003906,294.1499938964844,286.45001220703125,282.7356262207031,288.7258605957031,286.53277587890625,285.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176388943567,6.6633276674110675e-09,0.0011176322586834,-0.0163981989026069,0.0,0.0,0.0,-0.0086775636300444,60.0,1.0699070692062378,-0.0,-8.516527572055568e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131103515625,0.0,0.0,9.440261783311144e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132019042969,0.0,0.0,9.941054304363206e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81304931640625,0.0,0.0,7.342432218138129e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131408691406,0.0,0.0,9.9410506663844e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,0.0004715601389762,284.81854248046875,294.1499938964844,286.45001220703125,282.7449645996094,288.7032470703125,286.522216796875,285.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176287662237,6.662261853307427e-09,0.0011176221305504,-0.0163954086601734,0.0,0.0,0.0,-0.0086770309135317,60.0,1.069417953491211,-0.0,-8.516373384281908e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81378173828125,0.0,0.0,9.43998238653876e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138732910156,0.0,0.0,9.940760355675592e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.813720703125,0.0,0.0,7.342215394601226e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,9.940756717696786e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,0.0004715462273452,284.8195495605469,294.1499938964844,286.45001220703125,282.75396728515625,288.6808776855469,286.5130920410156,285.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175957042723,6.658771312118006e-09,0.001117589068599,-0.0163862667977809,0.0,0.0,0.0,-0.0086752837523818,60.0,1.0689488649368286,-0.0,-8.51586818839678e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144836425781,0.0,0.0,9.439513814868404e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,9.940267045749351e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.0,0.0,7.341850869124755e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81451416015625,0.0,0.0,9.940263407770544e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,0.0004715227987617,284.820556640625,294.1499938964844,286.45001220703125,282.7626647949219,288.6587219238281,286.505126953125,285.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175400577485,6.6529111109048245e-09,0.0011175334220752,-0.0163709223270416,0.0,0.0,0.0,-0.0086723510175943,60.0,1.068473219871521,-0.0,-8.515020510913018e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,9.438858978683128e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,9.939577284967528e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.0,0.0,7.341341552091762e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.815185546875,0.0,0.0,9.93957364698872e-05,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,0.0004714901151601,284.8215637207031,294.1499938964844,286.45001220703125,282.77105712890625,288.6368103027344,286.4981689453125,285.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174625251442,6.6447358726406955e-09,0.0011174558894708,-0.0163495168089866,0.0,0.0,0.0,-0.0086682587862014,60.0,1.067984938621521,-0.0,-8.513838167800716e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158264160156,0.0,0.0,9.43802369874902e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81591796875,0.0,0.0,9.938697621691972e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,7.340691809076816e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,9.938693983713164e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154602050781,0.0,0.0,0.0004714483802672,284.8226013183594,294.1499938964844,286.45001220703125,282.7791442871094,288.6150817871094,286.4920349121094,285.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173634557053,6.634305549368946e-09,0.001117356820032,-0.0163222048431634,0.0,0.0,0.0,-0.0086630387231707,60.0,1.067482590675354,-0.0,-8.512329685572696e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,9.437012340640648e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81658935546875,0.0,0.0,9.937633149093016e-05,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.0,0.0,7.339905278058723e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,9.93762951111421e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161315917969,0.0,0.0,0.0004713978851214,284.8236083984375,294.1499938964844,286.45001220703125,282.78692626953125,288.5935974121094,286.4867553710937,285.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011172436643391,6.621681425400538e-09,0.0011172370286658,-0.0162891484797,0.0,0.0,0.0,-0.0086567206308245,60.0,1.0669636726379397,-0.0,-8.510504301284527e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.0,0.0,9.435830725124106e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,9.936388960340992e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.817138671875,0.0,0.0,7.338986324612051e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172302246094,0.0,0.0,9.936385322362185e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,0.0004713388625532,284.8246154785156,294.1499938964844,286.45001220703125,282.79443359375,288.5722961425781,286.48211669921875,285.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171037331223,6.606932778652208e-09,0.001117097097449,-0.0162505283951759,0.0,0.0,0.0,-0.0086493380367755,60.0,1.0664308071136477,-0.0,-8.508371251991775e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,9.434484672965482e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,9.934970876201989e-05,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,7.337938586715609e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81793212890625,0.0,0.0,9.93496723822318e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175048828125,0.0,0.0,0.000471271603601,284.8256530761719,294.1499938964844,286.45001220703125,282.8016357421875,288.5512390136719,286.47808837890625,285.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169441277161,6.590126666594642e-09,0.0011169376084581,-0.0162065215408802,0.0,0.0,0.0,-0.0086409263312816,60.0,1.0658819675445557,-0.0,-8.505941195835477e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,9.432978549739346e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,9.933384717442097e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,7.336767885135487e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.818603515625,0.0,0.0,9.93338180705905e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,0.0004711963993031,284.82666015625,294.1499938964844,286.45001220703125,282.8085632324219,288.5303649902344,286.4745483398437,285.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116765779443,6.571337252125886e-09,0.001116759260185,-0.0161573216319084,0.0,0.0,0.0,-0.0086315227672457,60.0,1.0653200149536133,-0.0,-8.503224790956666e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,9.431320358999074e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.0,0.0,9.931638487614693e-05,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,7.335477857850492e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193054199219,0.0,0.0,9.931634849635884e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,0.0004711135406978,284.8276672363281,294.1499938964844,286.45001220703125,282.8152160644531,288.5097351074219,286.47149658203125,285.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165693867951,6.550639142233193e-09,0.0011165627511218,-0.0161031242460012,0.0,0.0,0.0,-0.0086211627349257,60.0,1.0647432804107666,-0.0,-8.500232695496379e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
