time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273240,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,9.429514466319232e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,9.929737279890104e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,7.334073598030955e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,9.929733641911298e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196105957031,0.0,0.0,0.0004710233479272,284.8287048339844,294.1499938964844,286.45001220703125,282.82159423828125,288.4892883300781,286.46881103515625,285.0605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163555318489,6.5281113847959205e-09,0.0011163490125909,-0.0160441342741251,0.0,0.0,0.0,-0.0086098881438374,60.0,1.0641542673110962,-0.0,-8.496976988681126e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.0,9.4275688752532e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207397460937,0.0,0.0,9.927688370225952e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,7.332560198847204e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207092285156,0.0,0.0,9.927684732247144e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203125,0.0,0.0,0.0004709261702373,284.8297119140625,294.1499938964844,286.45001220703125,282.82769775390625,288.46905517578125,286.46649169921875,285.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161250295117,6.503833471782627e-09,0.0011161185102537,-0.0159805621951818,0.0,0.0,0.0,-0.0085977362468838,60.0,1.063551902770996,-0.0,-8.49346903919468e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213806152344,0.0,0.0,9.425489406567068e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214416503906,0.0,0.0,9.925498306984082e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,7.330942753469571e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213806152344,0.0,0.0,9.925494669005276e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210144042969,0.0,0.0,0.0004708222986664,284.8307189941406,294.1499938964844,286.45001220703125,282.83355712890625,288.44903564453125,286.4644775390625,285.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115878811106,6.477889336053977e-09,0.001115872291848,-0.0159126240760087,0.0,0.0,0.0,-0.008584750816226,60.0,1.0629379749298096,-0.0,-8.48972163680628e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82208251953125,0.0,0.0,9.423283336218446e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221435546875,0.0,0.0,9.923175093717872e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219909667969,0.0,0.0,7.329226355068386e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82208251953125,0.0,0.0,9.923171455739066e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,0.0004707120824605,284.8317565917969,294.1499938964844,286.45001220703125,282.8391418457031,288.4292297363281,286.46270751953125,285.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156174587085,6.4503629104706314e-09,0.0011156110558658,-0.015840545296669,0.0,0.0,0.0,-0.0085709737613797,60.0,1.0623128414154053,-0.0,-8.485746150199702e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,9.420957212569192e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,9.920725278789178e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.0,0.0,7.3274175520055e-05,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82281494140625,0.0,0.0,9.920722368406132e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224182128906,0.0,0.0,0.0004705958999693,284.832763671875,294.1499938964844,286.45001220703125,282.844482421875,288.4096069335937,286.4611511230469,285.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153420200571,6.421341680606929e-09,0.0011153356172144,-0.0157645530998706,0.0,0.0,0.0,-0.008556448854506,60.0,1.0616775751113892,-0.0,-8.481555369144189e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,9.418518311576918e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,9.918157593347132e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233947753906,0.0,0.0,7.325520709855482e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235168457031,0.0,0.0,9.918153955368324e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231201171875,0.0,0.0,0.000470474071335,284.83380126953125,294.1499938964844,286.45001220703125,282.849609375,288.39019775390625,286.45977783203125,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150531936436,6.390915352483262e-09,0.0011150467908009,-0.0156848784536123,0.0,0.0,0.0,-0.0085412198677659,60.0,1.0610315799713137,-0.0,-8.47716279395172e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,9.415973909199238e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8242492675781,0.0,0.0,9.915477858157828e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,7.323541649384424e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82421875,0.0,0.0,9.915474947774784e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,0.0004703470040112,284.8348083496094,294.1499938964844,286.45001220703125,282.8544616699219,288.3709411621094,286.4585876464844,285.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147517943754,6.359173632120019e-09,0.0011147455079481,-0.015601759776473,0.0,0.0,0.0,-0.0085253324359655,60.0,1.0603768825531006,-0.0,-8.472581924934276e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,9.413332008989528e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,9.912695531966163e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,7.321486191358417e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249206542969,0.0,0.0,9.912691893987358e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,0.0004702150181401,284.8358459472656,294.1499938964844,286.45001220703125,282.8591003417969,288.3519287109375,286.45758056640625,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144389864057,6.326209778251268e-09,0.001114432583563,-0.0155154420062899,0.0,0.0,0.0,-0.0085088340565562,60.0,1.0597131252288818,-0.0,-8.467826262403835e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256225585937,0.0,0.0,9.41059915930964e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,9.909817890729757e-05,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255310058594,0.0,0.0,7.319360884139314e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256225585937,0.0,0.0,9.909814252750948e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,0.0004700784920714,284.8368530273437,294.1499938964844,286.45001220703125,282.8634948730469,288.3330993652344,286.4566650390625,285.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141152353957,6.292117049611079e-09,0.0011141089489683,-0.0154261663556098,0.0,0.0,0.0,-0.0084917703643441,60.0,1.0590420961380005,-0.0,-8.462908596129638e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263244628906,0.0,0.0,9.407783363712952e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,9.906852938001975e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,7.317170820897445e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82635498046875,0.0,0.0,9.906849300023168e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.0,0.0,0.0004699378623627,284.8378601074219,294.1499938964844,286.45001220703125,282.8677062988281,288.314453125,286.45587158203125,285.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113781821914,6.256991369468777e-09,0.0011137756519019,-0.0153341861441731,0.0,0.0,0.0,-0.0084741897881031,60.0,1.058363437652588,-0.0,-8.45784384750914e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270263671875,0.0,0.0,9.404892625752836e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271179199219,0.0,0.0,9.9038086773362e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82696533203125,0.0,0.0,7.314922549994662e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270568847656,0.0,0.0,9.903805039357394e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,0.0004697934491559,284.8388977050781,294.1499938964844,286.45001220703125,282.8716735839844,288.2959899902344,286.4551696777344,285.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134395608678,6.220928661093694e-09,0.0011134332744404,-0.0152397518977522,0.0,0.0,0.0,-0.0084561398252844,60.0,1.0576790571212769,-0.0,-8.452644806311582e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277587890625,0.0,0.0,9.40193422138691e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,9.900693112285808e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82769775390625,0.0,0.0,7.312621892197058e-05,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,9.900690201902762e-05,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,0.0004696456890087,284.83990478515625,294.1499938964844,286.45001220703125,282.8754272460937,288.2777404785156,286.4545593261719,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011130892671644,6.184027068201203e-09,0.001113082980737,-0.0151431206613779,0.0,0.0,0.0,-0.0084376698359847,60.0,1.0569888353347778,-0.0,-8.447327104477156e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,9.398916881764308e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285522460937,0.0,0.0,9.897515701595694e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,7.310274668270722e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,9.897512791212648e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,0.0004694949602708,284.8409423828125,294.1499938964844,286.45001220703125,282.87896728515625,288.2596740722656,286.4540405273437,285.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127318721264,6.146385178595892e-09,0.0011127257021144,-0.0150445494800806,0.0,0.0,0.0,-0.0084188301116228,60.0,1.0562939643859863,-0.0,-8.441904242317835e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,9.395847882842644e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82928466796875,0.0,0.0,9.894284448819236e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,7.307887426577508e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292236328125,0.0,0.0,9.894280810840428e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.828857421875,0.0,0.0,0.0004693416703958,284.8419494628906,294.1499938964844,286.45001220703125,282.88232421875,288.2417907714844,286.4535827636719,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123684234917,6.108101580082348e-09,0.0011123623698949,-0.0149442981928586,0.0,0.0,0.0,-0.00839966814965,60.0,1.0555953979492188,-0.0,-8.43639114123107e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,9.39273595577106e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299865722656,0.0,0.0,9.891006629914044e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,7.30546671547927e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299560546875,0.0,0.0,9.891003719531e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,0.0004691861977335,284.84295654296875,294.1499938964844,286.45001220703125,282.8854675292969,288.2240600585937,286.4531555175781,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119998525828,6.069277080911206e-09,0.001111993798986,-0.0148426294326782,0.0,0.0,0.0,-0.0083802361041307,60.0,1.0548938512802124,-0.0,-8.430801301528845e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,9.389587648911402e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,9.887691703625023e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,7.303018355742097e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,9.887688793241978e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.830322265625,0.0,0.0,0.0004690289788413,284.843994140625,294.1499938964844,286.45001220703125,282.888427734375,288.20654296875,286.4527893066406,285.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116270907223,6.030011157065473e-09,0.0011116211535409,-0.01473980396986,0.0,0.0,0.0,-0.0083605833351612,60.0,1.054189682006836,-0.0,-8.425150355151345e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,9.386413148604332e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314514160156,0.0,0.0,9.884348401101306e-05,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,7.300548895727843e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,9.88434549071826e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,0.0004688703920692,284.8450012207031,294.1499938964844,286.45001220703125,282.8912048339844,288.1891784667969,286.4524841308594,285.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011112511856481,5.990405060884996e-09,0.0011112451320514,-0.0146360881626605,0.0,0.0,0.0,-0.0083407601341605,60.0,1.0534842014312744,-0.0,-8.419451802410549e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83209228515625,0.0,0.0,9.383219003211708e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321533203125,0.0,0.0,9.880984725896268e-05,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,7.298064883798361e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,9.880981815513223e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8317565917969,0.0,0.0,0.0004687108157668,284.84600830078125,294.1499938964844,286.45001220703125,282.893798828125,288.1720275878906,286.45220947265625,285.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108729522675,5.950559156531199e-09,0.0011108670150861,-0.0145317437127232,0.0,0.0,0.0,-0.0083208167925477,60.0,1.0527780055999756,-0.0,-8.413721275246645e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,9.380013216286898e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,9.87760940915905e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.0,0.0,7.29557141312398e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328552246094,0.0,0.0,9.877606498776004e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324890136719,0.0,0.0,0.0004685507155954,284.8470458984375,294.1499938964844,286.45001220703125,282.896240234375,288.155029296875,286.45196533203125,285.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110493321903,5.910574696343929e-09,0.0011104873847216,-0.0144270360469818,0.0,0.0,0.0,-0.0083008036017417,60.0,1.0520719289779663,-0.0,-8.40797227397161e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83355712890625,0.0,0.0,9.376805246574804e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336181640625,0.0,0.0,9.874230454443024e-05,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83349609375,0.0,0.0,7.293076487258077e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,9.874227544059976e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,0.0004683904408011,284.8480529785156,294.1499938964844,286.45001220703125,282.89849853515625,288.13818359375,286.4517517089844,285.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101134587079,5.870551600395402e-09,0.0011101075215265,-0.0143222268670797,0.0,0.0,0.0,-0.0082807717844843,60.0,1.0513670444488523,-0.0,-8.402219719982895e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,9.37360164243728e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,9.870857320493089e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.0,0.0,7.290584471775219e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,9.87085441011004e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339538574219,0.0,0.0,0.0004682304279413,284.8490600585937,294.1499938964844,286.45001220703125,282.90057373046875,288.1215515136719,286.4515380859375,285.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109734061174,5.8305911210254635e-09,0.001109728240408,-0.0142175806686282,0.0,0.0,0.0,-0.0082607716321945,60.0,1.0506638288497925,-0.0,-8.396478534677956e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,9.37041113502346e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350830078125,0.0,0.0,9.86749801086262e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,7.288103370228782e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.867494372883812e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346862792969,0.0,0.0,0.0004680710553657,284.8500671386719,294.1499938964844,286.45001220703125,282.90252685546875,288.1050720214844,286.4513854980469,285.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093562934547,5.790792290127911e-09,0.0011093504726886,-0.0141133572906255,0.0,0.0,0.0,-0.008240851573646,60.0,1.0499634742736816,-0.0,-8.390762218368766e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,9.36724172788672e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,9.864159801509231e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.0,0.0,7.285637548193336e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,9.864156891126186e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,0.0004679127596318,284.8511047363281,294.1499938964844,286.45001220703125,282.904296875,288.0887451171875,286.45123291015625,285.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089808540418,5.7512545836857515e-09,0.0011089751496911,-0.0140098175033926,0.0,0.0,0.0,-0.008221061900258,60.0,1.049266695976257,-0.0,-8.385085692452776e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,9.36410069698468e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365478515625,0.0,0.0,9.860852878773584e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.0,0.0,7.283195009222254e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,9.86084996839054e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,0.0004677558608818,284.85211181640625,294.1499938964844,286.45001220703125,282.90594482421875,288.0726013183594,286.4511108398437,285.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086090235039,5.7120765895035674e-09,0.0011086033191531,-0.0139072202146053,0.0,0.0,0.0,-0.0082014529034495,60.0,1.0485742092132568,-0.0,-8.379462457241973e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,9.360996773466468e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,9.857583791017532e-05,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,7.280780846485868e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,9.857580880634488e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,0.000467600824777,284.8531188964844,294.1499938964844,286.45001220703125,282.9074401855469,288.056640625,286.45098876953125,285.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082413839176,5.67335689538595e-09,0.0011082357959821,-0.0138058215379714,0.0,0.0,0.0,-0.0081820739433169,60.0,1.0478864908218384,-0.0,-8.373906723591062e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,9.357937233289704e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,9.854361996985972e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.0,0.0,7.278400880750269e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,9.854359086602926e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,0.0004674479714594,284.8541259765625,294.1499938964844,286.45001220703125,282.9087829589844,288.0408020019531,286.45086669921875,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078790994361,5.6351900923345966e-09,0.0011078735115006,-0.0137058710679411,0.0,0.0,0.0,-0.0081629706546664,60.0,1.0472052097320557,-0.0,-8.368431991812032e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387145996094,0.0,0.0,9.354930080007762e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,9.851194772636518e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,7.276061660377309e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387145996094,0.0,0.0,9.851191862253472e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,0.0004672977665904,284.8551330566406,294.1499938964844,286.45001220703125,282.9100036621094,288.025146484375,286.4507751464844,285.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011075229849666,5.597674768154093e-09,0.0011075173970311,-0.0136076249182224,0.0,0.0,0.0,-0.008144193328917,60.0,1.0465302467346191,-0.0,-8.363052472759591e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.0,9.351981861982496e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395080566406,0.0,0.0,9.848090849118309e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393859863281,0.0,0.0,7.27376900613308e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,9.848087938735262e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.0,0.0,0.0004671505012083,284.85614013671875,294.1499938964844,286.45001220703125,282.9111022949219,288.0096435546875,286.4507141113281,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071738554164,5.560902405221668e-09,0.001107168267481,-0.013511324301362,0.0,0.0,0.0,-0.0081257885321974,60.0,1.0458632707595823,-0.0,-8.357781666745724e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.0,0.0,9.34910131036304e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.0,0.0,9.845057502388954e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.0,0.0,7.271528738783672e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.0,0.0,9.845054592005908e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,0.0004670066118706,284.8571472167969,294.1499938964844,286.45001220703125,282.9120788574219,287.9942932128906,286.4506225585937,285.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068327585235,5.524968926806649e-09,0.001106827170588,-0.0134172206744551,0.0,0.0,0.0,-0.008107803761959,60.0,1.0452041625976562,-0.0,-8.352632363539669e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,9.346294973511247e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,9.842102008406071e-05,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,7.269345951499417e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,9.842099825618789e-05,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.0,0.0,0.0004668664478231,284.858154296875,294.1499938964844,286.45001220703125,282.9129333496094,287.9791259765625,286.4505615234375,285.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065003927797,5.489963594840219e-09,0.0011064949212595,-0.0133255487307906,0.0,0.0,0.0,-0.0080902827903628,60.0,1.0445547103881836,-0.0,-8.347617352910677e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,9.3435708549805e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417358398437,0.0,0.0,9.839233825914562e-05,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,7.267227192642167e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,9.839230915531516e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84136962890625,0.0,0.0,0.0004667303583119,284.8591613769531,294.1499938964844,286.45001220703125,282.9136962890625,287.9640808105469,286.45050048828125,285.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061778059229,5.455980112145653e-09,0.0011061723344027,-0.0132365506142377,0.0,0.0,0.0,-0.0080732740461826,60.0,1.043914556503296,-0.0,-8.342750845713456e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.0,0.0,9.34093550313264e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,9.836458048084752e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,7.265177555382252e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,9.836455865297468e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84210205078125,0.0,0.0,0.0004665987216867,284.86016845703125,294.1499938964844,286.45001220703125,282.9143371582031,287.94921875,286.450439453125,285.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058656964451,5.423104632029663e-09,0.0011058603413403,-0.01315045543015,0.0,0.0,0.0,-0.0080568194389343,60.0,1.0432857275009155,-0.0,-8.338043500089044e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,9.338396193925293e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,9.833784133661538e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431091308594,0.0,0.0,7.263202132890001e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,9.833781223278491e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,0.0004664718871936,284.8611755371094,294.1499938964844,286.45001220703125,282.91485595703125,287.9344787597656,286.4504089355469,285.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055649956688,5.391427304601848e-09,0.001105559640564,-0.013067496009171,0.0,0.0,0.0,-0.008040964603424,60.0,1.0426682233810425,-0.0,-8.333509526892159e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,9.3359594757203e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439636230469,0.0,0.0,9.831218631006776e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,7.261307473527268e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.0,9.831215720623732e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0004663501749746,284.8621826171875,294.1499938964844,286.45001220703125,282.9153137207031,287.9198913574219,286.45037841796875,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105276402086,5.36103250681208e-09,0.0011052710469812,-0.0129878968000411,0.0,0.0,0.0,-0.0080257514491677,60.0,1.0420626401901243,-0.0,-8.32916029480657e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,9.333633352071048e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446960449219,0.0,0.0,9.82876808848232e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,7.259497215272859e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446655273437,0.0,0.0,9.828765178099276e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,0.0004662339633796,284.8631896972656,294.1499938964844,286.45001220703125,282.9156799316406,287.90545654296875,286.4503173828125,285.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050008470192,5.33200594787786e-09,0.0011049956083297,-0.0129118803888559,0.0,0.0,0.0,-0.0080112228170037,60.0,1.0414692163467407,-0.0,-8.325007883058788e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,9.331422188552096e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,9.826440509641544e-05,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,7.257777906488627e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,9.826437599258496e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450927734375,0.0,0.0,0.0004661235434468,284.8641967773437,294.1499938964844,286.45001220703125,282.9159545898437,287.89117431640625,286.4502868652344,285.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047391453757,5.304429340213801e-09,0.0011047337902709,-0.0128396600484848,0.0,0.0,0.0,-0.0079974206164479,60.0,1.040890336036682,-0.0,-8.321063660332585e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,9.329334716312589e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84619140625,0.0,0.0,9.824241715250535e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,7.256154640344903e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,9.824239532463253e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,0.0004660192644223,284.8652038574219,294.1499938964844,286.45001220703125,282.9161376953125,287.87701416015625,286.45025634765625,285.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044918792322,5.278385284412934e-09,0.0011044865241274,-0.0127714527770876,0.0,0.0,0.0,-0.007984384894371,60.0,1.0403248071670532,-0.0,-8.317339705854465e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,9.327376028522848e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,9.822179708862676e-05,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,7.254631054820493e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,9.822176798479632e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,0.0004659214173443,284.8661804199219,294.1499938964844,286.45001220703125,282.916259765625,287.863037109375,286.45025634765625,285.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042598634958,5.253951496086984e-09,0.0011042546248063,-0.012707463465631,0.0,0.0,0.0,-0.0079721556976437,60.0,1.0397751331329346,-0.0,-8.313846677765468e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,9.325553401140496e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,9.820259583648294e-05,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,7.253212970681489e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,9.82025740086101e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,0.0004658303805626,284.8671875,294.1499938964844,286.45001220703125,282.91632080078125,287.8491516113281,286.4502258300781,285.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040440294891,5.2312079112937235e-09,0.0011040387907996,-0.0126478997990489,0.0,0.0,0.0,-0.0079607721418142,60.0,1.0392400026321411,-0.0,-8.310595944749367e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
