time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275580,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,9.323871927335858e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,9.818489343160763e-05,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,7.25190548109822e-05,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484191894531,0.0,0.0,9.818486432777718e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,0.0004657463869079,284.8681945800781,294.1499938964844,286.45001220703125,282.91632080078125,287.83544921875,286.4501953125,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038448428735,5.210229137020406e-09,0.001103839604184,-0.0125929582864046,0.0,0.0,0.0,-0.007950272411108,60.0,1.038722276687622,-0.0,-8.307598164947194e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,9.322338155470788e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,9.816874080570416e-05,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,7.250712224049494e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,9.816871170187368e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,0.0004656697565224,284.86920166015625,294.1499938964844,286.45001220703125,282.916259765625,287.82183837890625,286.4501647949219,285.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036631185561,5.1910902243434975e-09,0.0011036579962819,-0.0125428363680839,0.0,0.0,0.0,-0.0079406928271055,60.0,1.0382201671600342,-0.0,-8.304863285957256e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498840332031,0.0,0.0,9.320957178715616e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.0,0.0,9.8154203442391e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,7.24963829270564e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.0,9.815417433856056e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,0.0004656007804442,284.87017822265625,294.1499938964844,286.45001220703125,282.9161376953125,287.80841064453125,286.4501647949219,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034995550289,5.1738640038934144e-09,0.0011034944327548,-0.0124977212399244,0.0,0.0,0.0,-0.0079320706427097,60.0,1.037736892700195,-0.0,-8.302402676463316e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,9.319735545432196e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507080078125,0.0,0.0,9.814133954932912e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,7.248688052641228e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,9.814131044549868e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,0.0004655397788155,284.8711853027344,294.1499938964844,286.45001220703125,282.9159545898437,287.7950744628906,286.4501342773437,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033548507839,5.15862064176531e-09,0.0011033497285097,-0.0124578010290861,0.0,0.0,0.0,-0.0079244412481784,60.0,1.03727126121521,-0.0,-8.300225573520947e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,9.318679076386616e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,9.813020733417944e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,7.247865869430825e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,9.813017823034896e-05,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,0.0004654869844671,284.8721618652344,294.1499938964844,286.45001220703125,282.9157409667969,287.7818908691406,286.4501342773437,285.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032295878976,5.145429415875924e-09,0.0011032244656234,-0.0124232536181807,0.0,0.0,0.0,-0.007917839102447,60.0,1.0368242263793943,-0.0,-8.298341924728447e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,9.317791409557684e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,9.812086500460282e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85211181640625,0.0,0.0,7.247176108649e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,9.812083590077236e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85186767578125,0.0,0.0,0.0004654426593333,284.8731689453125,294.1499938964844,286.45001220703125,282.9154968261719,287.7688293457031,286.4501342773437,285.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031245812773,5.134356939606732e-09,0.0011031193425878,-0.0123942559584975,0.0,0.0,0.0,-0.0079122968018054,60.0,1.0363951921463013,-0.0,-8.296760256598645e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529052734375,0.0,0.0,9.317079820903018e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,9.81133634923026e-05,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85284423828125,0.0,0.0,7.246622408274561e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,9.811334166442975e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,0.0004654070944525,284.8741455078125,294.1499938964844,286.45001220703125,282.91522216796875,287.75592041015625,286.4501037597656,285.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103040180169,5.125468938160793e-09,0.0011030350578948,-0.0123709784820675,0.0,0.0,0.0,-0.0079078488051891,60.0,1.0359876155853271,-0.0,-8.295491227272579e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.31654212763533e-05,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,9.810771007323638e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,7.246204040711746e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,9.810768096940592e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,0.0004653802607208,284.8751525878906,294.1499938964844,286.45001220703125,282.9149169921875,287.7431030273437,286.4501037597656,285.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102976500988,5.118760526556798e-09,0.0011029713787138,-0.01235341001302,0.0,0.0,0.0,-0.007904490455985,60.0,1.0355987548828125,-0.0,-8.294533415664773e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,9.316097566625103e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,9.810302435653284e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,7.245858432725072e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,9.810300252866e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,0.000465358083602,284.8761291503906,294.1499938964844,286.45001220703125,282.9145202636719,287.7304382324219,286.4500732421875,285.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029237648472,5.113209411433672e-09,0.001102918642573,-0.0123388711363077,0.0,0.0,0.0,-0.0079017123207449,60.0,1.0352293252944946,-0.0,-8.293741160514403e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,9.315626812167466e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,9.809806942939758e-05,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,7.245492452057078e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,9.809804032556713e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,0.0004653345386032,284.8771057128906,294.1499938964844,286.45001220703125,282.9140014648437,287.7178955078125,286.4500732421875,285.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028678854927,5.107328782116838e-09,0.0011028628796339,-0.0123234698548913,0.0,0.0,0.0,-0.0078987693414092,60.0,1.034868240356445,-0.0,-8.292901299000732e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,9.315135685028508e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.0,0.0,9.809288894757628e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.0,0.0,7.245109736686572e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,9.809286711970344e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,0.0004653100040741,284.87811279296875,294.1499938964844,286.45001220703125,282.913330078125,287.7054748535156,286.4500732421875,285.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028096778318,5.101187472433821e-09,0.0011028045555576,-0.0123073868453502,0.0,0.0,0.0,-0.0078956950455904,60.0,1.0345102548599243,-0.0,-8.29202519980754e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.0,0.0,9.314622730016708e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,9.808749018702656e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,7.244711014209315e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567199707031,0.0,0.0,9.808746835915372e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,0.0004652843927033,284.87908935546875,294.1499938964844,286.45001220703125,282.9125061035156,287.6931457519531,286.4500732421875,285.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027489090338,5.094788146919882e-09,0.0011027437867596,-0.01229062769562,0.0,0.0,0.0,-0.0078924922272562,60.0,1.0341521501541138,-0.0,-8.291111441849355e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,9.31409012991935e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.0,0.0,9.808188042370602e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,7.244297012221068e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.0,0.0,9.808185859583318e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,0.0004652577626984,284.88006591796875,294.1499938964844,286.45001220703125,282.9115600585937,287.68096923828125,286.4500732421875,285.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102685695514,5.088132137842649e-09,0.0011026806896552,-0.0122731961309909,0.0,0.0,0.0,-0.0078891608864068,60.0,1.0337928533554075,-0.0,-8.290161446211641e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,9.313536429544912e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,9.807605238165706e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.858154296875,0.0,0.0,7.243866275530308e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582458496094,0.0,0.0,9.807603055378422e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,0.0004652301140595,284.88104248046875,294.1499938964844,286.45001220703125,282.91046142578125,287.6689147949219,286.4500427246094,285.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026201536878,5.081222109737382e-09,0.0011026150314137,-0.0122550996020436,0.0,0.0,0.0,-0.0078857028856873,60.0,1.0334322452545166,-0.0,-8.289175212894406e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,9.312963084084912e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,9.807001333683728e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,7.243420259328559e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590087890625,0.0,0.0,9.806999150896444e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,0.0004652014758903,284.88201904296875,294.1499938964844,286.45001220703125,282.90924072265625,287.656982421875,286.4500427246094,285.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025521671399,5.074061171228551e-09,0.0011025470448657,-0.012236344628036,0.0,0.0,0.0,-0.0078821182250976,60.0,1.0330702066421509,-0.0,-8.28815274189765e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,9.312369365943596e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,9.806376328924672e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.0,0.0,7.242958236020058e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,9.806374146137388e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,0.0004651718190871,284.88299560546875,294.1499938964844,286.45001220703125,282.90789794921875,287.6451721191406,286.4500427246094,285.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024818522855,5.066650654583782e-09,0.0011024767300114,-0.0122169377282261,0.0,0.0,0.0,-0.0078784096986055,60.0,1.032706618309021,-0.0,-8.287095454306836e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,9.31175600271672e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86053466796875,0.0,0.0,9.805730223888531e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,7.24248166079633e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,9.805728041101248e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602294921875,0.0,0.0,0.0004651412018574,284.88397216796875,294.1499938964844,286.45001220703125,282.9064025878906,287.6334533691406,286.4500427246094,285.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024090927094,5.0589927802491275e-09,0.0011024040868505,-0.0121968807652592,0.0,0.0,0.0,-0.0078745763748884,60.0,1.0323413610458374,-0.0,-8.286002639579237e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,9.311122994404286e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.0,0.0,9.805063746171072e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,7.241989078465849e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,9.805061563383788e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,0.0004651095659937,284.88494873046875,294.1499938964844,286.45001220703125,282.90478515625,287.6218566894531,286.4500427246094,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023341212421,5.051091100938265e-09,0.0011023291153833,-0.0121761877089738,0.0,0.0,0.0,-0.0078706219792366,60.0,1.0319745540618896,-0.0,-8.284875008257586e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.310470341006294e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,9.804376895772292e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,7.241481216624379e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.804373985389248e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,0.0004650769988074,284.88592529296875,294.1499938964844,286.45001220703125,282.9030456542969,287.6103820800781,286.4500427246094,285.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022568214684,5.042946060740405e-09,0.0011022516991943,-0.0121548557654023,0.0,0.0,0.0,-0.0078665446490049,60.0,1.0316060781478882,-0.0,-8.283713270884618e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,9.309798770118503e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,9.803669672692196e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,7.240958802867681e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,9.803666762309148e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,0.0004650434420909,284.88690185546875,294.1499938964844,286.45001220703125,282.90118408203125,287.5990295410156,286.4500427246094,285.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021771933883,5.0345634328152755e-09,0.0011021721875295,-0.0121329016983509,0.0,0.0,0.0,-0.0078623490408062,60.0,1.0312360525131226,-0.0,-8.282516716917598e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,9.30910828174092e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,9.802942076930776e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,7.240421837195754e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,9.802939894143492e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,0.0004650089540518,284.88787841796875,294.1499938964844,286.45001220703125,282.8992004394531,287.5877685546875,286.45001220703125,285.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102095353417,5.025940996716827e-09,0.0011020903475582,-0.0121103199198842,0.0,0.0,0.0,-0.0078580332919955,60.0,1.0308643579483032,-0.0,-8.281286767442e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.0,0.0,9.308398875873536e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,9.8021948360838e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,7.239870319608599e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.0,0.0,9.802192653296515e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,0.0004649735055863,284.88885498046875,294.1499938964844,286.45001220703125,282.8970947265625,287.5766296386719,286.45001220703125,285.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020113015547,5.017086301961626e-09,0.0011020062956959,-0.0120871309190988,0.0,0.0,0.0,-0.0078536020591855,60.0,1.0304913520812988,-0.0,-8.280023422457816e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,9.307669824920596e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,9.801427222555505e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,7.239303522510454e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.0,0.0,9.80142503976822e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,0.0004649370966944,284.8898010253906,294.1499938964844,286.45001220703125,282.8948669433594,287.56561279296875,286.45001220703125,285.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019249213859,5.007988246319428e-09,0.0011019199155271,-0.0120633030310273,0.0,0.0,0.0,-0.0078490478917956,60.0,1.0301164388656616,-0.0,-8.278725971422318e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,9.30692403926514e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,9.800642146728932e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,7.238722901092842e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,9.800639963941649e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,0.0004648998437914,284.8907775878906,294.1499938964844,286.45001220703125,282.8925170898437,287.5546875,286.45001220703125,285.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018365621566,4.9986814687486e-09,0.0011018315562978,-0.0120389284566044,0.0,0.0,0.0,-0.0078443903475999,60.0,1.0297402143478394,-0.0,-8.277398677591918e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,9.30615933611989e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666381835937,0.0,0.0,9.799836698221044e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,7.238128455355763e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,9.799834515433758e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.0,0.0,0.0004648616595659,284.8917541503906,294.1499938964844,286.45001220703125,282.8900756835937,287.5438842773437,286.45001220703125,285.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017459910362,4.9891375475397134e-09,0.0011017409851774,-0.0120139336213469,0.0,0.0,0.0,-0.0078396135941147,60.0,1.0293625593185425,-0.0,-8.276037277710202e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,9.305377170676364e-05,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,9.799013059819116e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,7.237519457703456e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,9.799010877031832e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,0.0004648225731216,284.8927001953125,294.1499938964844,286.45001220703125,282.88751220703125,287.5331420898437,286.45001220703125,285.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016533244401,4.97937024945827e-09,0.0011016483185812,-0.0119883529841899,0.0,0.0,0.0,-0.0078347250819206,60.0,1.0289833545684814,-0.0,-8.274644613948112e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,9.304576815338804e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,9.798169776331632e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,7.236897363327444e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,9.798167593544348e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,0.0004647825844585,284.8936767578125,294.1499938964844,286.45001220703125,282.88482666015625,287.5225524902344,286.45001220703125,285.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015584459528,4.969380906771903e-09,0.0011015534400939,-0.0119621912017464,0.0,0.0,0.0,-0.0078297248110175,60.0,1.0286022424697876,-0.0,-8.273219975762913e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,9.303758997702972e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,9.797309030545875e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,7.236261444631964e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,9.797306847758593e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.0,0.0,0.0004647417517844,284.8946228027344,294.1499938964844,286.45001220703125,282.8820495605469,287.5120544433594,286.45001220703125,285.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101461588405,4.959176180818758e-09,0.0011014565825462,-0.0119354650378227,0.0,0.0,0.0,-0.0078246174380183,60.0,1.0282199382781982,-0.0,-8.271764784240079e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,9.302923717768864e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,9.79642936727032e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.0,0.0,7.235611701617017e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,9.796427184483036e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0004647000168915,284.89556884765625,294.1499938964844,286.45001220703125,282.879150390625,287.5016784667969,286.45001220703125,285.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013626353815,4.9487502984391085e-09,0.0011013576295226,-0.0119081595912575,0.0,0.0,0.0,-0.0078193992376327,60.0,1.0278359651565552,-0.0,-8.270278328836866e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,9.302072430728003e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,9.795532241696492e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.870361328125,0.0,0.0,7.234948861878365e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,9.795530058909208e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,0.0004646574961952,284.89654541015625,294.1499938964844,286.45001220703125,282.87615966796875,287.4913635253906,286.45001220703125,285.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012617032974,4.938123687736606e-09,0.0011012568138539,-0.0118803288787603,0.0,0.0,0.0,-0.0078140804544091,60.0,1.0274507999420166,-0.0,-8.268763451724227e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,9.301202953793108e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712158203125,0.0,0.0,9.794616926228628e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,7.234272925416008e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,9.794614743441345e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,0.0004646140732802,284.8974914550781,294.1499938964844,286.45001220703125,282.8730773925781,287.481201171875,286.45001220703125,285.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101158792153,4.9272737001615505e-09,0.0011011537862941,-0.0118519142270088,0.0,0.0,0.0,-0.0078086499124765,60.0,1.0270638465881348,-0.0,-8.267216600188476e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719482421875,0.0,0.0,9.300318197347224e-05,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,9.793685603654012e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,7.233585347421467e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719482421875,0.0,0.0,9.793683420866728e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,0.0004645698936656,284.8984375,294.1499938964844,286.45001220703125,282.869873046875,287.4710998535156,286.45001220703125,285.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010540183633,4.916239415564405e-09,0.0011010491289198,-0.0118230152875185,0.0,0.0,0.0,-0.007803127169609,60.0,1.0266757011413574,-0.0,-8.265644169114239e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,9.299417433794588e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,9.792736818781124e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.0,0.0,7.23288394510746e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,9.792734635993838e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,0.0004645248700398,284.8993835449219,294.1499938964844,286.45001220703125,282.8666076660156,287.46112060546875,286.45001220703125,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009472655132,4.904994188592582e-09,0.0011009423760697,-0.0117935640737414,0.0,0.0,0.0,-0.0077974987216293,60.0,1.0262861251831057,-0.0,-8.264041184702364e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,9.2985006631352e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,9.79177129920572e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734130859375,0.0,0.0,7.23217090126127e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,9.791769116418436e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0004644790897145,284.9003601074219,294.1499938964844,286.45001220703125,282.8632202148437,287.45123291015625,286.45001220703125,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008386500179,4.893552230100795e-09,0.0011008337605744,-0.0117635978385806,0.0,0.0,0.0,-0.007791772019118,60.0,1.025895118713379,-0.0,-8.26241119966653e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,9.297567885369062e-05,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,9.790789772523568e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,7.231445488287136e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,9.790787589736284e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739929199219,0.0,0.0,0.0004644325235858,284.9013061523437,294.1499938964844,286.45001220703125,282.8597412109375,287.4414367675781,286.45001220703125,285.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007281718775,4.881917092802723e-09,0.001100723282434,-0.0117331258952617,0.0,0.0,0.0,-0.007785948459059,60.0,1.0255028009414673,-0.0,-8.260752792921269e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,9.296620555687696e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,9.7897915111389e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749389648437,0.0,0.0,7.23070916137658e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,9.789789328351616e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.874755859375,0.0,0.0,0.0004643851716537,284.9022521972656,294.1499938964844,286.45001220703125,282.8561706542969,287.4317321777344,286.45001220703125,285.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006159475073,4.870093661679675e-09,0.0011006110580638,-0.0117021594196558,0.0,0.0,0.0,-0.0077800303697586,60.0,1.0251091718673706,-0.0,-8.259068096094779e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,9.29565794649534e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,9.788777970243244e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,7.229960465338081e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,9.78877578745596e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,0.0004643371212296,284.9031677246094,294.1499938964844,286.45001220703125,282.8525085449219,287.4221496582031,286.45001220703125,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005019769072,4.858084601266911e-09,0.0011004970874637,-0.011670708656311,0.0,0.0,0.0,-0.0077740200795233,60.0,1.024714112281799,-0.0,-8.257357819729806e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,9.294681512983516e-05,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765563964844,0.0,0.0,9.78774987743236e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,7.22920085536316e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,9.787747694645076e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,0.0004642883141059,284.90411376953125,294.1499938964844,286.45001220703125,282.8487548828125,287.4126281738281,286.45001220703125,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003862600773,4.845896572902575e-09,0.0011003813706338,-0.0116387885063886,0.0,0.0,0.0,-0.0077679199166595,60.0,1.0243178606033323,-0.0,-8.255621253283607e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,9.293690527556464e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.0,0.0,9.786705777514726e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,7.228429603856057e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,9.786704322323204e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770751953125,0.0,0.0,0.0004642388375941,284.9050598144531,294.1499938964844,286.45001220703125,282.84490966796875,287.4032287597656,286.45001220703125,285.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002689134329,4.8335313529435114e-09,0.0011002640239894,-0.0116064036265015,0.0,0.0,0.0,-0.0077617308124899,60.0,1.0239202976226809,-0.0,-8.253859817841659e-08,0.0,282.4523620605469,284.1113586425781,290.45758056640625,291.7200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.3316859701020004e-21,-2.165843186999392e-21,-2.1658429850510002e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
